time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170520,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8884842395782471,0.1766658127307891,0.1590185910463333,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9253923892974854,0.1976647078990936,0.1874114125967025,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.994392156600952,0.2807404398918152,0.17152139544487,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8516020178794861,0.1553626358509063,0.1475260406732559,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273710608482361,0.1414867937564849,0.6385864615440369,285.0534362792969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2748718261719,285.0521240234375,1.0,0.2861349284648895,1.0,1.0,0.0,1.0,-1.5651459693908691,1.5651440620422363,2.008875981118763e-06,1.2050880193710327,1.0,1.0,0.0,31.99470901489257,28.0,30402.021484375,-0.0,303.87896728515625,1.0,282.4436340332031,284.33721923828125,294.8788452148437,295.8550720214844,293.1499938964844,293.1499938964844,282.1499938964844,33283.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090855717658995,1.0,0.0,0.0,3.839454650878906,3.83948016166687,9.836313665800844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.705078125,0.0,1732.96044921875,1895.4371337890625,0.0,3488.115234375,0.9461325407028198,1.0,0.0,3.0,1.0,0.0
18170580,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8972843885421753,0.1774824559688568,0.1599222421646118,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9348636269569396,0.1981575489044189,0.1879987865686416,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9924039840698242,0.2844610214233398,0.1663053780794143,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8587228059768677,0.1556642800569534,0.1478955000638961,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8325611352920532,0.1410118192434311,0.6367209553718567,284.859619140625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2774963378906,284.8634338378906,1.0,0.2846376001834869,1.0,1.0,0.0,1.0,-1.558871507644653,1.5588696002960205,1.9935978343710303e-06,1.199951410293579,0.8696849346160889,0.8696849346160889,0.0,31.18880271911621,31.0,31091.705078125,-0.0,298.77960205078125,1.0,282.1566467285156,284.14019775390625,295.0044860839844,296.0777282714844,293.1499938964844,293.1499938964844,282.45001220703125,40005.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918234646320343,1.0,0.0,0.0,3.739441394805908,3.739467144012451,9.3305396831056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.58544921875,0.0,1665.6781005859375,1895.4371337890625,0.0,3572.85791015625,0.9273410439491272,1.0,0.0,3.0,1.0,0.0
18170640,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8972843885421753,0.1774824559688568,0.1599222421646118,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9348636269569396,0.1981575489044189,0.1879987865686416,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9924039840698242,0.2844610214233398,0.1663053780794143,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8587228059768677,0.1556642800569534,0.1478955000638961,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8325611352920532,0.1410118192434311,0.6367209553718567,284.859619140625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2774963378906,284.8634338378906,1.0,0.2846376001834869,1.0,1.0,0.0,1.0,-1.558871507644653,1.5588696002960205,1.9935978343710303e-06,1.199951410293579,0.8696849346160889,0.8696849346160889,0.0,31.18880271911621,31.0,31091.705078125,-0.0,298.77960205078125,1.0,282.1566467285156,284.14019775390625,295.0044860839844,296.0777282714844,293.1499938964844,293.1499938964844,282.45001220703125,40005.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918234646320343,1.0,0.0,0.0,3.739441394805908,3.739467144012451,9.3305396831056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.58544921875,0.0,1665.6781005859375,1895.4371337890625,0.0,3572.85791015625,0.9273410439491272,1.0,0.0,3.0,1.0,0.0
18170700,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8985496163368225,0.1780204027891159,0.1602610200643539,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9359663724899292,0.198484405875206,0.1881990283727646,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.992216944694519,0.2862977683544159,0.1658549755811691,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8595091700553894,0.1558818221092224,0.1480137705802917,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8326178789138794,0.1408499926328659,0.6355978846549988,285.0180358886719,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27899169921875,285.0422058105469,1.0,0.2844401895999908,1.0,1.0,0.0,1.0,-1.5577696561813354,1.557767629623413,1.990873670365545e-06,1.199005365371704,0.966564118862152,0.966564118862152,0.0,31.10857391357422,31.0,30474.306640625,-0.0,298.0507202148437,1.0,282.40380859375,284.33349609375,294.9598999023437,295.8966064453125,293.1499938964844,293.1499938964844,282.45001220703125,35458.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910014271736145,1.0,0.0,0.0,3.7445905208587646,3.7446155548095694,9.356253372061474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.94677734375,0.0,1636.814697265625,1895.4371337890625,0.0,3496.736328125,0.9287240505218506,1.0,0.0,3.0,1.0,0.0
18170760,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9001322388648987,0.1788340955972671,0.1608974039554596,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.937215268611908,0.1990284025669098,0.1886322200298309,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9921066761016846,0.2882467210292816,0.1655922085046768,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8604243993759155,0.1562787592411041,0.1483209729194641,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8328116536140442,0.1408638656139373,0.6353374123573303,285.0771179199219,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2823486328125,285.078369140625,1.0,0.2846057713031769,1.0,1.0,0.0,1.0,-1.5587921142578125,1.5587902069091797,1.9932351733586984e-06,1.1997334957122805,1.0,1.0,0.0,31.093196868896484,34.0,30676.486328125,-0.0,298.489501953125,1.0,282.4431457519531,284.3531188964844,294.98858642578125,295.9740600585937,293.1499938964844,293.1499938964844,282.1499938964844,33169.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053812623023988,1.0,0.0,0.0,3.836909294128418,3.836934804916382,9.82327605925093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.35302734375,0.0,1728.96533203125,1895.4371337890625,0.0,3453.691650390625,0.9452138543128968,1.0,0.0,3.0,1.0,0.0
18170820,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8986992239952087,0.1797727048397064,0.161969318985939,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9345601201057434,0.1996191591024398,0.1893754452466964,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931444525718688,0.2908616960048675,0.1681500822305679,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8582642078399658,0.1566960364580154,0.1488611400127411,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8295950889587402,0.1405546367168426,0.6345964670181274,284.88397216796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807312011719,284.8861389160156,1.0,0.2858502566814422,1.0,1.0,0.0,1.0,-1.5637998580932615,1.5637978315353394,2.0051134015375283e-06,1.2035566568374634,0.9054449796676636,0.9054449796676636,0.0,31.513614654541016,37.0,31667.55078125,-0.0,301.9633178710937,1.0,282.1556701660156,284.1429748535156,295.12176513671875,296.2261962890625,293.1499938964844,293.1499938964844,281.8500061035156,37921.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917167067527771,1.0,0.0,0.0,3.80446457862854,3.804490566253662,9.657848067945451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.06298828125,0.0,1726.8917236328125,1895.4371337890625,0.0,3562.991943359375,0.9405245184898376,1.0,0.0,3.0,1.0,0.0
18170880,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8986992239952087,0.1797727048397064,0.161969318985939,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9345601201057434,0.1996191591024398,0.1893754452466964,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931444525718688,0.2908616960048675,0.1681500822305679,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8582642078399658,0.1566960364580154,0.1488611400127411,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8295950889587402,0.1405546367168426,0.6345964670181274,284.88397216796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807312011719,284.8861389160156,1.0,0.2858502566814422,1.0,1.0,0.0,1.0,-1.5637998580932615,1.5637978315353394,2.0051134015375283e-06,1.2035566568374634,0.9054449796676636,0.9054449796676636,0.0,31.513614654541016,37.0,31667.55078125,-0.0,301.9633178710937,1.0,282.1556701660156,284.1429748535156,295.12176513671875,296.2261962890625,293.1499938964844,293.1499938964844,281.8500061035156,37921.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917167067527771,1.0,0.0,0.0,3.80446457862854,3.804490566253662,9.657848067945451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.06298828125,0.0,1726.8917236328125,1895.4371337890625,0.0,3562.991943359375,0.9405245184898376,1.0,0.0,3.0,1.0,0.0
18170940,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8901467323303223,0.1803071051836013,0.1624945849180221,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9238195419311525,0.1998214274644851,0.1896361410617828,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955881237983704,0.2914278507232666,0.1751574873924255,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8499429821968079,0.1568049937486648,0.1490276455879211,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.820582926273346,0.139903724193573,0.6320531368255615,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682189941406,284.8419189453125,1.0,0.2880302667617798,1.0,1.0,0.0,1.0,-1.5703016519546509,1.5702996253967283,2.020625061049941e-06,1.2085403203964231,0.7749555706977844,0.7749555706977844,0.0,32.57586669921875,40.0,31997.771484375,-0.0,307.884521484375,1.0,281.85772705078125,284.1136779785156,295.1723022460937,296.3129272460937,293.1499938964844,293.1499938964844,282.1499938964844,47259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286587834358216,1.0,0.0,0.0,3.369832992553711,3.369856357574463,7.5772231866722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.998046875,0.0,1321.0125732421875,1895.4371337890625,0.0,3668.841552734375,0.8538209795951843,1.0,0.0,3.0,1.0,0.0
18171000,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8901467323303223,0.1803071051836013,0.1624945849180221,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9238195419311525,0.1998214274644851,0.1896361410617828,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955881237983704,0.2914278507232666,0.1751574873924255,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8499429821968079,0.1568049937486648,0.1490276455879211,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.820582926273346,0.139903724193573,0.6320531368255615,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682189941406,284.8419189453125,1.0,0.2880302667617798,1.0,1.0,0.0,1.0,-1.5703016519546509,1.5702996253967283,2.020625061049941e-06,1.2085403203964231,0.7749555706977844,0.7749555706977844,0.0,32.57586669921875,40.0,31997.771484375,-0.0,307.884521484375,1.0,281.85772705078125,284.1136779785156,295.1723022460937,296.3129272460937,293.1499938964844,293.1499938964844,282.1499938964844,47259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286587834358216,1.0,0.0,0.0,3.369832992553711,3.369856357574463,7.5772231866722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.998046875,0.0,1321.0125732421875,1895.4371337890625,0.0,3668.841552734375,0.8538209795951843,1.0,0.0,3.0,1.0,0.0
18171060,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8819018602371216,0.1818267554044723,0.1636520624160766,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.913025677204132,0.2007410526275634,0.1903430074453354,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.997602105140686,0.2915793359279632,0.182774618268013,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8416339755058289,0.1574884057044983,0.1495512276887893,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811133861541748,0.139721542596817,0.6307622790336609,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591247558594,285.0461120605469,1.0,0.2910154461860657,1.0,1.0,0.0,1.0,-1.5807613134384155,1.5807592868804932,2.045871951850131e-06,1.2166748046875,0.9407017230987548,0.9407017230987548,0.0,33.884517669677734,43.0,32049.8125,-0.0,316.4306335449219,1.0,282.14080810546875,284.2958984375,295.1429138183594,296.2095031738281,293.1499938964844,293.1499938964844,281.8500061035156,31834.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161455631256104,1.0,0.0,0.0,3.5573859214782715,3.557408332824707,8.444137051810685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.08349609375,0.0,1402.1773681640625,1895.4371337890625,0.0,3553.5458984375,0.8816941380500793,1.0,0.0,3.0,1.0,0.0
18171120,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8819018602371216,0.1818267554044723,0.1636520624160766,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.913025677204132,0.2007410526275634,0.1903430074453354,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.997602105140686,0.2915793359279632,0.182774618268013,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8416339755058289,0.1574884057044983,0.1495512276887893,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811133861541748,0.139721542596817,0.6307622790336609,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591247558594,285.0461120605469,1.0,0.2910154461860657,1.0,1.0,0.0,1.0,-1.5807613134384155,1.5807592868804932,2.045871951850131e-06,1.2166748046875,0.9407017230987548,0.9407017230987548,0.0,33.884517669677734,43.0,32049.8125,-0.0,316.4306335449219,1.0,282.14080810546875,284.2958984375,295.1429138183594,296.2095031738281,293.1499938964844,293.1499938964844,281.8500061035156,31834.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161455631256104,1.0,0.0,0.0,3.5573859214782715,3.557408332824707,8.444137051810685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.08349609375,0.0,1402.1773681640625,1895.4371337890625,0.0,3553.5458984375,0.8816941380500793,1.0,0.0,3.0,1.0,0.0
18171180,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8715398907661438,0.1827682256698608,0.1647722572088241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9007258415222168,0.201289102435112,0.1910879909992218,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2902936637401581,0.1918046921491623,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8316991925239563,0.1578850597143173,0.1501194834709167,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7992777824401855,0.1392647475004196,0.6296062469482422,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924255371094,1.0,0.2946632206439972,1.0,1.0,0.0,1.0,-1.593136429786682,1.5931344032287598,2.076134478556924e-06,1.2264163494110107,0.8245944380760193,0.8245944380760193,0.0,35.580162048339844,31.0,32930.25390625,-0.0,327.0776672363281,1.0,281.8585510253906,284.13262939453125,295.2672119140625,296.4499206542969,293.1499938964844,293.1499938964844,282.1499938964844,39889.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278720021247864,1.0,0.0,0.0,3.4524245262146,3.4524471759796143,7.953195790832979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66455078125,0.0,1351.7889404296875,1895.4371337890625,0.0,3661.62060546875,0.8640170693397522,1.0,0.0,3.0,1.0,0.0
18171240,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8715398907661438,0.1827682256698608,0.1647722572088241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9007258415222168,0.201289102435112,0.1910879909992218,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2902936637401581,0.1918046921491623,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8316991925239563,0.1578850597143173,0.1501194834709167,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7992777824401855,0.1392647475004196,0.6296062469482422,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924255371094,1.0,0.2946632206439972,1.0,1.0,0.0,1.0,-1.593136429786682,1.5931344032287598,2.076134478556924e-06,1.2264163494110107,0.8245944380760193,0.8245944380760193,0.0,35.580162048339844,31.0,32930.25390625,-0.0,327.0776672363281,1.0,281.8585510253906,284.13262939453125,295.2672119140625,296.4499206542969,293.1499938964844,293.1499938964844,282.1499938964844,39889.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278720021247864,1.0,0.0,0.0,3.4524245262146,3.4524471759796143,7.953195790832979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66455078125,0.0,1351.7889404296875,1895.4371337890625,0.0,3661.62060546875,0.8640170693397522,1.0,0.0,3.0,1.0,0.0
18171300,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8721444606781006,0.1833555251359939,0.1651695072650909,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9009833931922911,0.2016277611255645,0.1913136392831802,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2896489202976227,0.1918789744377136,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8318795561790466,0.1581280827522277,0.1502764672040939,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7986496686935425,0.1390538811683654,0.6283835768699646,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.237060546875,285.0557861328125,1.0,0.2942507863044739,1.0,1.0,0.0,1.0,-1.592703342437744,1.5927011966705322,2.075170868920395e-06,1.226163387298584,0.9253751635551452,0.9253751635551452,0.0,35.586463928222656,31.0,32480.029296875,-0.0,326.8785095214844,1.0,282.09735107421875,284.30108642578125,295.2259521484375,296.284423828125,293.1499938964844,293.1499938964844,282.1499938964844,33884.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219412207603456,1.0,0.0,0.0,3.5021462440490723,3.502168655395508,8.183929480765073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1298828125,0.0,1359.623291015625,1895.4371337890625,0.0,3607.0625,0.8735480308532715,1.0,0.0,3.0,1.0,0.0
18171360,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8788960576057434,0.1841435432434082,0.1657913029193878,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9076692461967468,0.2021249085664749,0.191703975200653,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.998574197292328,0.2900591492652893,0.1877929270267486,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8373258113861084,0.1585009396076202,0.1505581736564636,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8035538196563721,0.1389643102884292,0.627651572227478,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.236083984375,285.0636901855469,1.0,0.2926618158817291,1.0,1.0,0.0,1.0,-1.588475227355957,1.588473200798035,2.0648158169933595e-06,1.2228468656539917,0.9841622710227966,0.9841622710227966,0.0,34.825103759765625,25.0,32677.919921875,-0.0,322.7320861816406,1.0,282.1416015625,284.29083251953125,295.2508544921875,296.36260986328125,293.1499938964844,293.1499938964844,281.8500061035156,30892.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192538857460022,1.0,0.0,0.0,3.6399447917938232,3.639967679977417,8.840623308969953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.4716796875,0.0,1483.9031982421875,1895.4371337890625,0.0,3582.27099609375,0.8995190262794495,1.0,0.0,3.0,1.0,0.0
18171420,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948708772659302,0.1849287003278732,0.1666704267263412,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9251139760017396,0.2025431841611862,0.1922233402729034,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962446689605712,0.2925876975059509,0.1773827821016311,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8506853580474854,0.1588025540113449,0.150926724076271,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153334856033325,0.1384318619966507,0.625527024269104,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373352050781,284.86090087890625,1.0,0.2887522876262665,1.0,1.0,0.0,1.0,-1.5755518674850464,1.5755497217178345,2.0332888652774272e-06,1.2126379013061523,0.8348672986030579,0.8348672986030579,0.0,32.99068069458008,28.0,33178.91015625,-0.0,311.5088806152344,1.0,281.8570861816406,284.08380126953125,295.3605651855469,296.573486328125,293.1499938964844,293.1499938964844,282.1499938964844,39984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317092895507812,1.0,0.0,0.0,3.553029537200928,3.553053379058838,8.423468216278707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.53369140625,0.0,1456.953857421875,1895.4371337890625,0.0,3696.798828125,0.8856407999992371,1.0,0.0,3.0,1.0,0.0
18171480,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948708772659302,0.1849287003278732,0.1666704267263412,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9251139760017396,0.2025431841611862,0.1922233402729034,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962446689605712,0.2925876975059509,0.1773827821016311,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8506853580474854,0.1588025540113449,0.150926724076271,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153334856033325,0.1384318619966507,0.625527024269104,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373352050781,284.86090087890625,1.0,0.2887522876262665,1.0,1.0,0.0,1.0,-1.5755518674850464,1.5755497217178345,2.0332888652774272e-06,1.2126379013061523,0.8348672986030579,0.8348672986030579,0.0,32.99068069458008,28.0,33178.91015625,-0.0,311.5088806152344,1.0,281.8570861816406,284.08380126953125,295.3605651855469,296.573486328125,293.1499938964844,293.1499938964844,282.1499938964844,39984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317092895507812,1.0,0.0,0.0,3.553029537200928,3.553053379058838,8.423468216278707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.53369140625,0.0,1456.953857421875,1895.4371337890625,0.0,3696.798828125,0.8856407999992371,1.0,0.0,3.0,1.0,0.0
18171540,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9049529433250428,0.1862466484308242,0.1675835996866226,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9358549118041992,0.2033116519451141,0.1927321404218673,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943192601203918,0.2971184849739074,0.171313852071762,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.858893096446991,0.1593849509954452,0.1512954831123352,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8215235471725464,0.1381975710391998,0.623623251914978,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0485534667969,1.0,0.2868295609951019,1.0,1.0,0.0,1.0,-1.5681208372116089,1.5681188106536863,2.015133532040636e-06,1.2066181898117063,0.9854916334152222,0.9854916334152222,0.0,32.004638671875,31.0,32746.251953125,-0.0,305.3187255859375,1.0,282.142333984375,284.265380859375,295.32745361328125,296.4471435546875,293.1499938964844,293.1499938964844,281.8500061035156,31690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207943081855774,1.0,0.0,0.0,3.690939903259277,3.690963506698608,9.090070420825214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.25390625,0.0,1546.5870361328125,1895.4371337890625,0.0,3596.48681640625,0.9115614295005798,1.0,0.0,3.0,1.0,0.0
18171600,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9049529433250428,0.1862466484308242,0.1675835996866226,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9358549118041992,0.2033116519451141,0.1927321404218673,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943192601203918,0.2971184849739074,0.171313852071762,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.858893096446991,0.1593849509954452,0.1512954831123352,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8215235471725464,0.1381975710391998,0.623623251914978,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0485534667969,1.0,0.2868295609951019,1.0,1.0,0.0,1.0,-1.5681208372116089,1.5681188106536863,2.015133532040636e-06,1.2066181898117063,0.9854916334152222,0.9854916334152222,0.0,32.004638671875,31.0,32746.251953125,-0.0,305.3187255859375,1.0,282.142333984375,284.265380859375,295.32745361328125,296.4471435546875,293.1499938964844,293.1499938964844,281.8500061035156,31690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207943081855774,1.0,0.0,0.0,3.690939903259277,3.690963506698608,9.090070420825214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.25390625,0.0,1546.5870361328125,1895.4371337890625,0.0,3596.48681640625,0.9115614295005798,1.0,0.0,3.0,1.0,0.0
18171660,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9092211723327636,0.1870954632759094,0.1685563176870346,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9395828247070312,0.2037683278322219,0.1933250874280929,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9937251210212708,0.3008662164211273,0.1696736961603164,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8618099093437195,0.1597381979227066,0.151753544807434,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8228703141212463,0.1378073096275329,0.6223704814910889,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8629455566406,1.0,0.2864943444728851,1.0,1.0,0.0,1.0,-1.567076563835144,1.5670745372772217,2.0124555248912657e-06,1.2056515216827393,0.8416867256164551,0.8416867256164551,0.0,31.76365852355957,34.0,33405.8203125,-0.0,304.179931640625,1.0,281.8567810058594,284.07391357421875,295.43634033203125,296.6585998535156,293.1499938964844,293.1499938964844,282.1499938964844,40182.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316846132278442,1.0,0.0,0.0,3.5914461612701416,3.59147047996521,8.606608048467024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.84375,0.0,1499.7896728515625,1895.4371337890625,0.0,3696.572509765625,0.8944757580757141,1.0,0.0,3.0,1.0,0.0
18171720,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9092211723327636,0.1870954632759094,0.1685563176870346,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9395828247070312,0.2037683278322219,0.1933250874280929,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9937251210212708,0.3008662164211273,0.1696736961603164,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8618099093437195,0.1597381979227066,0.151753544807434,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8228703141212463,0.1378073096275329,0.6223704814910889,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8629455566406,1.0,0.2864943444728851,1.0,1.0,0.0,1.0,-1.567076563835144,1.5670745372772217,2.0124555248912657e-06,1.2056515216827393,0.8416867256164551,0.8416867256164551,0.0,31.76365852355957,34.0,33405.8203125,-0.0,304.179931640625,1.0,281.8567810058594,284.07391357421875,295.43634033203125,296.6585998535156,293.1499938964844,293.1499938964844,282.1499938964844,40182.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316846132278442,1.0,0.0,0.0,3.5914461612701416,3.59147047996521,8.606608048467024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.84375,0.0,1499.7896728515625,1895.4371337890625,0.0,3696.572509765625,0.8944757580757141,1.0,0.0,3.0,1.0,0.0
18171780,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.908253848552704,0.1884986758232116,0.1695863157510757,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9374774694442748,0.2046024352312088,0.1939366608858108,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.994456708431244,0.3038280010223388,0.1717062294483184,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8601449131965637,0.1603908091783523,0.1522310525178909,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8200452923774719,0.137651041150093,0.6211239099502563,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.0642395019531,1.0,0.2874330878257751,1.0,1.0,0.0,1.0,-1.5705605745315552,1.5705585479736328,2.020565034399624e-06,1.208132028579712,1.0,1.0,0.0,32.09446334838867,37.0,33146.86328125,0.0,306.7211303710937,1.0,282.1426696777344,284.2655334472656,295.408447265625,296.54901123046875,293.1499938964844,293.1499938964844,281.8500061035156,31642.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211779832839966,1.0,0.0,0.0,3.734993934631348,3.735018014907837,9.308357675763546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.52783203125,0.0,1596.43603515625,1895.4371337890625,0.0,3600.025390625,0.9215545654296876,1.0,0.0,3.0,1.0,0.0
18171840,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.908253848552704,0.1884986758232116,0.1695863157510757,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9374774694442748,0.2046024352312088,0.1939366608858108,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.994456708431244,0.3038280010223388,0.1717062294483184,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8601449131965637,0.1603908091783523,0.1522310525178909,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8200452923774719,0.137651041150093,0.6211239099502563,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.0642395019531,1.0,0.2874330878257751,1.0,1.0,0.0,1.0,-1.5705605745315552,1.5705585479736328,2.020565034399624e-06,1.208132028579712,1.0,1.0,0.0,32.09446334838867,37.0,33146.86328125,0.0,306.7211303710937,1.0,282.1426696777344,284.2655334472656,295.408447265625,296.54901123046875,293.1499938964844,293.1499938964844,281.8500061035156,31642.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211779832839966,1.0,0.0,0.0,3.734993934631348,3.735018014907837,9.308357675763546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.52783203125,0.0,1596.43603515625,1895.4371337890625,0.0,3600.025390625,0.9215545654296876,1.0,0.0,3.0,1.0,0.0
18171900,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9069523215293884,0.1890855431556701,0.1702613681554794,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9354479908943176,0.2049622684717178,0.1943854987621307,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9950592517852784,0.3048307299613952,0.173491358757019,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8585699200630188,0.1606800407171249,0.1525902897119522,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8179450035095215,0.1375363618135452,0.6209824085235596,284.92108154296875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591247558594,284.8976135253906,1.0,0.2883366644382477,1.0,1.0,0.0,1.0,-1.574313759803772,1.5743117332458496,2.02948649530299e-06,1.210948824882507,0.9282416701316832,0.9282416701316832,0.0,32.40567398071289,37.0,34090.015625,0.0,309.3487548828125,1.0,281.8955078125,284.0730895996094,295.4992370605469,296.7943420410156,293.1499938964844,293.1499938964844,281.8500061035156,34087.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928918480873108,1.0,0.0,0.0,3.772596836090088,3.7726216316223145,9.496729944658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.74072265625,0.0,1659.10205078125,1895.4371337890625,0.0,3671.2236328125,0.9298960566520692,1.0,0.0,3.0,1.0,0.0
18171960,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9031497836112976,0.1893898993730545,0.1706452071666717,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9307546019554138,0.2051045298576355,0.1946166008710861,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9960383176803588,0.3051919341087341,0.1766622513532638,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8549546003341675,0.1607959866523742,0.1527810543775558,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8139034509658813,0.1372517794370651,0.6200993657112122,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2547912597656,284.8739624023437,1.0,0.2894584834575653,1.0,1.0,0.0,1.0,-1.5780274868011477,1.578025460243225,2.038332468146109e-06,1.2137303352355957,0.8712151646614075,0.8712151646614075,0.0,32.91541290283203,40.0,34038.28515625,0.0,312.5021667480469,1.0,281.85675048828125,284.0618896484375,295.51837158203125,296.7768249511719,293.1499938964844,293.1499938964844,282.1499938964844,38718.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335344433784484,1.0,0.0,0.0,3.682758331298828,3.682783126831055,9.049815616890556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.75732421875,0.0,1590.439697265625,1895.4371337890625,0.0,3713.494873046875,0.9137198328971864,1.0,0.0,3.0,1.0,0.0
18172020,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947991728782654,0.1907815486192703,0.171699583530426,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9200097918510436,0.2059415876865387,0.1952677965164184,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978662729263306,0.3055456876754761,0.1840055435895919,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.846788227558136,0.1614634990692138,0.1533094495534896,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8043782114982605,0.1370066553354263,0.6186729669570923,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.0834350585937,1.0,0.2922995090484619,1.0,1.0,0.0,1.0,-1.5878108739852903,1.5878088474273682,2.0618533653760096e-06,1.221145510673523,1.0,1.0,0.0,34.18443298339844,43.0,33778.53125,0.0,320.6767883300781,1.0,282.1431884765625,284.264404296875,295.4881591796875,296.66845703125,293.1499938964844,293.1499938964844,281.8500061035156,32601.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249328374862672,1.0,0.0,0.0,3.805148124694824,3.805172920227051,9.661317790232715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0712890625,0.0,1686.2171630859375,1895.4371337890625,0.0,3634.610107421875,0.9375061988830566,1.0,0.0,3.0,1.0,0.0
18172080,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947991728782654,0.1907815486192703,0.171699583530426,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9200097918510436,0.2059415876865387,0.1952677965164184,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978662729263306,0.3055456876754761,0.1840055435895919,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.846788227558136,0.1614634990692138,0.1533094495534896,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8043782114982605,0.1370066553354263,0.6186729669570923,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.0834350585937,1.0,0.2922995090484619,1.0,1.0,0.0,1.0,-1.5878108739852903,1.5878088474273682,2.0618533653760096e-06,1.221145510673523,1.0,1.0,0.0,34.18443298339844,43.0,33778.53125,0.0,320.6767883300781,1.0,282.1431884765625,284.264404296875,295.4881591796875,296.66845703125,293.1499938964844,293.1499938964844,281.8500061035156,32601.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249328374862672,1.0,0.0,0.0,3.805148124694824,3.805172920227051,9.661317790232715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0712890625,0.0,1686.2171630859375,1895.4371337890625,0.0,3634.610107421875,0.9375061988830566,1.0,0.0,3.0,1.0,0.0
18172140,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8844329714775085,0.1916870027780532,0.1728024184703827,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9073998928070068,0.2064696550369262,0.1960021555423736,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3043749034404754,0.1927225589752197,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8370846509933472,0.1618990749120712,0.1539184153079986,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.792752742767334,0.1365204453468322,0.6174019575119019,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2353820800781,284.8900756835937,1.0,0.2958225607872009,1.0,1.0,0.0,1.0,-1.599686622619629,1.599684476852417,2.09084009838989e-06,1.23032546043396,0.9089539051055908,0.9089539051055908,0.0,35.835670471191406,31.0,34849.66015625,0.0,331.0280456542969,1.0,281.8558349609375,284.0512084960937,295.59161376953125,296.8991394042969,293.1499938964844,293.1499938964844,281.54998779296875,37387.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938557267189026,1.0,0.0,0.0,3.790418863296509,3.790444612503052,9.586668738847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.18359375,0.0,1705.8546142578125,1895.4371337890625,0.0,3759.318359375,0.93703430891037,1.0,0.0,3.0,1.0,0.0
18172200,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8844329714775085,0.1916870027780532,0.1728024184703827,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9073998928070068,0.2064696550369262,0.1960021555423736,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3043749034404754,0.1927225589752197,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8370846509933472,0.1618990749120712,0.1539184153079986,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.792752742767334,0.1365204453468322,0.6174019575119019,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2353820800781,284.8900756835937,1.0,0.2958225607872009,1.0,1.0,0.0,1.0,-1.599686622619629,1.599684476852417,2.09084009838989e-06,1.23032546043396,0.9089539051055908,0.9089539051055908,0.0,35.835670471191406,31.0,34849.66015625,0.0,331.0280456542969,1.0,281.8558349609375,284.0512084960937,295.59161376953125,296.8991394042969,293.1499938964844,293.1499938964844,281.54998779296875,37387.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938557267189026,1.0,0.0,0.0,3.790418863296509,3.790444612503052,9.586668738847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.18359375,0.0,1705.8546142578125,1895.4371337890625,0.0,3759.318359375,0.93703430891037,1.0,0.0,3.0,1.0,0.0
18172260,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8891770243644714,0.1921454071998596,0.1732112318277359,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9120758771896362,0.2065936475992202,0.1961343735456466,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988988041877748,0.3029946982860565,0.1898883283138275,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8407661318778992,0.1619983613491058,0.1540249288082122,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.794728696346283,0.1356698870658874,0.6136993765830994,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22052001953125,284.83843994140625,1.0,0.293651819229126,1.0,1.0,0.0,1.0,-1.5926319360733032,1.5926299095153809,2.073416226267e-06,1.2247196435928345,0.7748164534568787,0.7748164534568787,0.0,35.21540451049805,34.0,34847.58984375,0.0,325.8361511230469,1.0,281.55780029296875,284.0184631347656,295.61181640625,296.9432067871094,293.1499938964844,293.1499938964844,281.8500061035156,47083.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499462842941284,1.0,0.0,0.0,3.36704683303833,3.367070198059082,7.564698307760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.77978515625,0.0,1317.068359375,1895.4371337890625,0.0,3862.478515625,0.8529589772224426,1.0,0.0,3.0,1.0,0.0
18172320,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8891770243644714,0.1921454071998596,0.1732112318277359,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9120758771896362,0.2065936475992202,0.1961343735456466,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988988041877748,0.3029946982860565,0.1898883283138275,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8407661318778992,0.1619983613491058,0.1540249288082122,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.794728696346283,0.1356698870658874,0.6136993765830994,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22052001953125,284.83843994140625,1.0,0.293651819229126,1.0,1.0,0.0,1.0,-1.5926319360733032,1.5926299095153809,2.073416226267e-06,1.2247196435928345,0.7748164534568787,0.7748164534568787,0.0,35.21540451049805,34.0,34847.58984375,0.0,325.8361511230469,1.0,281.55780029296875,284.0184631347656,295.61181640625,296.9432067871094,293.1499938964844,293.1499938964844,281.8500061035156,47083.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499462842941284,1.0,0.0,0.0,3.36704683303833,3.367070198059082,7.564698307760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.77978515625,0.0,1317.068359375,1895.4371337890625,0.0,3862.478515625,0.8529589772224426,1.0,0.0,3.0,1.0,0.0
