time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172380,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8936126232147217,0.1936426162719726,0.1742905378341674,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.916025459766388,0.2074794620275497,0.1967481523752212,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986252188682556,0.3046665787696838,0.1881030648946762,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8438167572021484,0.1627076864242553,0.1545111984014511,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960129976272583,0.1353642493486404,0.6115025281906128,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2238464355469,285.0201110839844,1.0,0.293258398771286,1.0,1.0,0.0,1.0,-1.5904574394226074,1.590455412864685,2.0677239263022784e-06,1.2226920127868652,0.917856514453888,0.917856514453888,0.0,34.87147521972656,37.0,34601.36328125,0.0,323.8338317871094,1.0,281.8402709960937,284.1836853027344,295.5600280761719,296.7969665527344,293.1499938964844,293.1499938964844,281.54998779296875,32658.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373417496681212,1.0,0.0,0.0,3.5312132835388184,3.531235694885254,8.32034231734724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.2919921875,0.0,1380.7977294921875,1895.4371337890625,0.0,3748.246337890625,0.8760756850242615,1.0,0.0,3.0,1.0,0.0
18172440,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8936126232147217,0.1936426162719726,0.1742905378341674,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.916025459766388,0.2074794620275497,0.1967481523752212,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986252188682556,0.3046665787696838,0.1881030648946762,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8438167572021484,0.1627076864242553,0.1545111984014511,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960129976272583,0.1353642493486404,0.6115025281906128,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2238464355469,285.0201110839844,1.0,0.293258398771286,1.0,1.0,0.0,1.0,-1.5904574394226074,1.590455412864685,2.0677239263022784e-06,1.2226920127868652,0.917856514453888,0.917856514453888,0.0,34.87147521972656,37.0,34601.36328125,0.0,323.8338317871094,1.0,281.8402709960937,284.1836853027344,295.5600280761719,296.7969665527344,293.1499938964844,293.1499938964844,281.54998779296875,32658.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373417496681212,1.0,0.0,0.0,3.5312132835388184,3.531235694885254,8.32034231734724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.2919921875,0.0,1380.7977294921875,1895.4371337890625,0.0,3748.246337890625,0.8760756850242615,1.0,0.0,3.0,1.0,0.0
18172500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8943725228309631,0.1942102611064911,0.1749460697174072,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9163504242897034,0.2078319191932678,0.1971828788518905,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986698031425476,0.3054156303405761,0.1883792281150818,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8440901637077332,0.1630009859800338,0.1548668444156646,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7954339385032654,0.1351857036352157,0.610988438129425,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22479248046875,284.8668518066406,1.0,0.2935732305049896,1.0,1.0,0.0,1.0,-1.5919071435928345,1.591905117034912,2.0711697743536206e-06,1.2237375974655151,0.8338708877563477,0.8338708877563477,0.0,34.94256591796875,37.0,35343.98828125,0.0,324.740966796875,1.0,281.5999755859375,284.0121765136719,295.6385803222656,297.02020263671875,293.1499938964844,293.1499938964844,281.54998779296875,36572.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433562755584716,1.0,0.0,0.0,3.5226080417633057,3.5226309299468994,8.279839676106349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.1416015625,0.0,1400.1356201171875,1895.4371337890625,0.0,3802.91796875,0.874674916267395,1.0,0.0,3.0,1.0,0.0
18172560,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8927439451217651,0.1945525109767913,0.1753257066011428,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9141598343849182,0.2080125659704208,0.1974173784255981,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998914122581482,0.3057262003421783,0.1899878829717636,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8424385190010071,0.1631574928760528,0.1550683230161667,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.792904794216156,0.1348880976438522,0.6098883152008057,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2226257324219,284.8876953125,1.0,0.2941556572914123,1.0,1.0,0.0,1.0,-1.5934964418411257,1.5934944152832031,2.0749421310029e-06,1.224875569343567,0.7984997630119324,0.7984997630119324,0.0,35.23585510253906,40.0,35057.1484375,0.0,326.3212280273437,1.0,281.5589599609375,284.0542297363281,295.6477966308594,296.9749450683594,293.1499938964844,293.1499938964844,281.8500061035156,41649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460579752922058,1.0,0.0,0.0,3.346832036972046,3.3468542098999023,7.474138783436501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.009765625,0.0,1260.0732421875,1895.4371337890625,0.0,3827.380615234375,0.8428741097450256,1.0,0.0,3.0,1.0,0.0
18172620,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8885642290115356,0.1960249990224838,0.1764688640832901,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.908580243587494,0.2089408636093139,0.1981602609157562,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3063562512397766,0.1942868530750274,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8381496667861938,0.1639209687709808,0.1556880325078964,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868150472640991,0.1346605867147445,0.6084895133972168,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2226867675781,285.0532531738281,1.0,0.2960690557956695,1.0,1.0,0.0,1.0,-1.5999839305877686,1.5999817848205566,2.090638645313448e-06,1.2297415733337402,0.9525856375694276,0.9525856375694276,0.0,36.093040466308594,28.0,34984.02734375,0.0,331.8769226074219,1.0,281.8409118652344,284.20074462890625,295.6151733398437,296.8705749511719,293.1499938964844,293.1499938964844,281.54998779296875,30870.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936095654964447,1.0,0.0,0.0,3.5487427711486816,3.548764705657959,8.403153515246231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.56201171875,0.0,1386.092041015625,1895.4371337890625,0.0,3736.88427734375,0.8788843154907227,1.0,0.0,3.0,1.0,0.0
18172680,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8885642290115356,0.1960249990224838,0.1764688640832901,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.908580243587494,0.2089408636093139,0.1981602609157562,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3063562512397766,0.1942868530750274,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8381496667861938,0.1639209687709808,0.1556880325078964,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868150472640991,0.1346605867147445,0.6084895133972168,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2226867675781,285.0532531738281,1.0,0.2960690557956695,1.0,1.0,0.0,1.0,-1.5999839305877686,1.5999817848205566,2.090638645313448e-06,1.2297415733337402,0.9525856375694276,0.9525856375694276,0.0,36.093040466308594,28.0,34984.02734375,0.0,331.8769226074219,1.0,281.8409118652344,284.20074462890625,295.6151733398437,296.8705749511719,293.1499938964844,293.1499938964844,281.54998779296875,30870.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936095654964447,1.0,0.0,0.0,3.5487427711486816,3.548764705657959,8.403153515246231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.56201171875,0.0,1386.092041015625,1895.4371337890625,0.0,3736.88427734375,0.8788843154907227,1.0,0.0,3.0,1.0,0.0
18172740,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9009072184562684,0.1968200355768203,0.1773817539215088,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9217574000358582,0.2094115167856216,0.1987468898296356,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984014630317688,0.307151585817337,0.186786875128746,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8483537435531616,0.164328321814537,0.1561763733625412,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7954332828521729,0.1341315954923629,0.6065071225166321,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21978759765625,284.86944580078125,1.0,0.2927244901657104,1.0,1.0,0.0,1.0,-1.5910016298294067,1.5909996032714844,2.068561570922612e-06,1.2226834297180176,0.8107011318206787,0.8107011318206787,0.0,34.65936279296875,31.0,35344.98046875,0.0,323.5251159667969,1.0,281.5580444335937,284.01715087890625,295.7010192871094,297.055908203125,293.1499938964844,293.1499938964844,281.8500061035156,40763.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476260542869568,1.0,0.0,0.0,3.425727844238281,3.425750732421875,7.830672075215261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.9833984375,0.0,1331.1263427734375,1895.4371337890625,0.0,3841.550537109375,0.8585186004638672,1.0,0.0,3.0,1.0,0.0
18172800,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9009072184562684,0.1968200355768203,0.1773817539215088,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9217574000358582,0.2094115167856216,0.1987468898296356,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984014630317688,0.307151585817337,0.186786875128746,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8483537435531616,0.164328321814537,0.1561763733625412,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7954332828521729,0.1341315954923629,0.6065071225166321,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21978759765625,284.86944580078125,1.0,0.2927244901657104,1.0,1.0,0.0,1.0,-1.5910016298294067,1.5909996032714844,2.068561570922612e-06,1.2226834297180176,0.8107011318206787,0.8107011318206787,0.0,34.65936279296875,31.0,35344.98046875,0.0,323.5251159667969,1.0,281.5580444335937,284.01715087890625,295.7010192871094,297.055908203125,293.1499938964844,293.1499938964844,281.8500061035156,40763.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476260542869568,1.0,0.0,0.0,3.425727844238281,3.425750732421875,7.830672075215261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.9833984375,0.0,1331.1263427734375,1895.4371337890625,0.0,3841.550537109375,0.8585186004638672,1.0,0.0,3.0,1.0,0.0
18172860,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9106237292289734,0.1985059827566146,0.17851522564888,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9317484498023988,0.2105916440486908,0.1995231360197067,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973297715187072,0.310817539691925,0.1815807968378067,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.856117844581604,0.1653698831796646,0.1568561196327209,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8014801144599915,0.1342116296291351,0.6054666638374329,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2312927246094,285.0370788574219,1.0,0.2914069294929504,1.0,1.0,0.0,1.0,-1.5865988731384275,1.5865968465805054,2.0575148482748773e-06,1.2189764976501465,0.9520628452301024,0.9520628452301024,0.0,33.761756896972656,34.0,34954.4296875,0.0,318.941162109375,1.0,281.84136962890625,284.1747131347656,295.6495666503906,296.9121398925781,293.1499938964844,293.1499938964844,281.54998779296875,31468.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377509951591492,1.0,0.0,0.0,3.585866928100586,3.5858895778656006,8.579888230997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.96240234375,0.0,1429.67138671875,1895.4371337890625,0.0,3751.975341796875,0.8876272439956665,1.0,0.0,3.0,1.0,0.0
18172920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9106237292289734,0.1985059827566146,0.17851522564888,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9317484498023988,0.2105916440486908,0.1995231360197067,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973297715187072,0.310817539691925,0.1815807968378067,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.856117844581604,0.1653698831796646,0.1568561196327209,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8014801144599915,0.1342116296291351,0.6054666638374329,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2312927246094,285.0370788574219,1.0,0.2914069294929504,1.0,1.0,0.0,1.0,-1.5865988731384275,1.5865968465805054,2.0575148482748773e-06,1.2189764976501465,0.9520628452301024,0.9520628452301024,0.0,33.761756896972656,34.0,34954.4296875,0.0,318.941162109375,1.0,281.84136962890625,284.1747131347656,295.6495666503906,296.9121398925781,293.1499938964844,293.1499938964844,281.54998779296875,31468.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377509951591492,1.0,0.0,0.0,3.585866928100586,3.5858895778656006,8.579888230997312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.96240234375,0.0,1429.67138671875,1895.4371337890625,0.0,3751.975341796875,0.8876272439956665,1.0,0.0,3.0,1.0,0.0
18172980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9174913167953492,0.2000718265771865,0.1800464242696762,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.938171684741974,0.2118993103504181,0.2008114904165268,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.996706247329712,0.3146467208862304,0.1790754050016403,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8614847660064697,0.1666361987590789,0.1580682247877121,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054124116897583,0.1346337795257568,0.6072736978530884,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24346923828125,284.8728332519531,1.0,0.2916983366012573,1.0,1.0,0.0,1.0,-1.5905989408493042,1.5905967950820925,2.0672314349212684e-06,1.2220640182495115,0.8141120076179504,0.8141120076179504,0.0,33.4691162109375,37.0,35450.8828125,0.0,320.107177734375,1.0,281.5578308105469,284.01092529296875,295.7230224609375,297.080810546875,293.1499938964844,293.1499938964844,281.8500061035156,41035.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484587907791138,1.0,0.0,0.0,3.4426989555358887,3.4427218437194824,7.908450356808316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.74560546875,0.0,1350.0682373046875,1895.4371337890625,0.0,3849.067138671875,0.8627785444259644,1.0,0.0,3.0,1.0,0.0
18173040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9174913167953492,0.2000718265771865,0.1800464242696762,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.938171684741974,0.2118993103504181,0.2008114904165268,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.996706247329712,0.3146467208862304,0.1790754050016403,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8614847660064697,0.1666361987590789,0.1580682247877121,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054124116897583,0.1346337795257568,0.6072736978530884,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24346923828125,284.8728332519531,1.0,0.2916983366012573,1.0,1.0,0.0,1.0,-1.5905989408493042,1.5905967950820925,2.0672314349212684e-06,1.2220640182495115,0.8141120076179504,0.8141120076179504,0.0,33.4691162109375,37.0,35450.8828125,0.0,320.107177734375,1.0,281.5578308105469,284.01092529296875,295.7230224609375,297.080810546875,293.1499938964844,293.1499938964844,281.8500061035156,41035.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484587907791138,1.0,0.0,0.0,3.4426989555358887,3.4427218437194824,7.908450356808316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.74560546875,0.0,1350.0682373046875,1895.4371337890625,0.0,3849.067138671875,0.8627785444259644,1.0,0.0,3.0,1.0,0.0
18173100,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.91914701461792,0.2011474668979644,0.1808163821697235,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9395497441291808,0.2127915322780609,0.2014971524477005,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966819286346436,0.3166199922561645,0.1789829283952713,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.862808346748352,0.1674838364124298,0.1587371230125427,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8061128854751587,0.13504558801651,0.6085700392723083,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2505187988281,285.04345703125,1.0,0.2923541963100433,1.0,1.0,0.0,1.0,-1.5945924520492554,1.5945903062820437,2.0770055471075466e-06,1.2251853942871094,0.915492594242096,0.915492594242096,0.0,33.53385543823242,37.0,35016.703125,0.0,322.2449035644531,1.0,281.7967529296875,284.185546875,295.6627197265625,296.8871154785156,293.1499938964844,293.1499938964844,281.8500061035156,34396.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421178698539734,1.0,0.0,0.0,3.4851419925689697,3.485164165496826,8.104649964479904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.54541015625,0.0,1345.92041015625,1895.4371337890625,0.0,3791.684326171875,0.8703720569610596,1.0,0.0,3.0,1.0,0.0
18173160,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9216434955596924,0.2025014609098434,0.1819393932819366,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9415885210037231,0.2139282673597335,0.2024782598018646,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.996633768081665,0.3187758326530456,0.1788011789321899,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8646994233131409,0.1685445308685302,0.1596567928791046,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8073912262916565,0.1356559693813324,0.6109296679496765,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2597351074219,285.05291748046875,1.0,0.2933495938777923,1.0,1.0,0.0,1.0,-1.600835204124451,1.6008331775665283,2.0923803276673425e-06,1.2300970554351809,0.9707996249198914,0.9707996249198914,0.0,33.6309814453125,40.0,35310.359375,0.0,325.5944519042969,1.0,281.8414001464844,284.1749572753906,295.6705322265625,296.9511413574219,293.1499938964844,293.1499938964844,281.54998779296875,31191.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395290017127992,1.0,0.0,0.0,3.620875835418701,3.620898485183716,8.748236837163859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.294921875,0.0,1465.3128662109375,1895.4371337890625,0.0,3768.1611328125,0.8954340815544128,1.0,0.0,3.0,1.0,0.0
18173220,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9221628904342652,0.2044876664876938,0.1839378178119659,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415282011032104,0.2157788127660751,0.2043709009885788,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971676468849182,0.3220609128475189,0.1809003353118896,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8652591109275818,0.1703710854053497,0.1614900529384613,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070099949836731,0.1366712301969528,0.615879476070404,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699890136719,284.8793640136719,1.0,0.2961861789226532,1.0,1.0,0.0,1.0,-1.616169571876526,1.616167426109314,2.130526581822778e-06,1.2422263622283936,0.8391537666320801,0.8391537666320801,0.0,34.24652862548828,43.0,36104.296875,0.0,334.95806884765625,1.0,281.55731201171875,283.99237060546875,295.7409362792969,297.1361694335937,293.1499938964844,293.1499938964844,281.8500061035156,39585.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522881507873536,1.0,0.0,0.0,3.53459095954895,3.534614562988281,8.336267001141096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.16455078125,0.0,1434.501220703125,1895.4371337890625,0.0,3883.552001953125,0.8817265033721924,1.0,0.0,3.0,1.0,0.0
18173280,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9221628904342652,0.2044876664876938,0.1839378178119659,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415282011032104,0.2157788127660751,0.2043709009885788,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971676468849182,0.3220609128475189,0.1809003353118896,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8652591109275818,0.1703710854053497,0.1614900529384613,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070099949836731,0.1366712301969528,0.615879476070404,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699890136719,284.8793640136719,1.0,0.2961861789226532,1.0,1.0,0.0,1.0,-1.616169571876526,1.616167426109314,2.130526581822778e-06,1.2422263622283936,0.8391537666320801,0.8391537666320801,0.0,34.24652862548828,43.0,36104.296875,0.0,334.95806884765625,1.0,281.55731201171875,283.99237060546875,295.7409362792969,297.1361694335937,293.1499938964844,293.1499938964844,281.8500061035156,39585.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522881507873536,1.0,0.0,0.0,3.53459095954895,3.534614562988281,8.336267001141096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.16455078125,0.0,1434.501220703125,1895.4371337890625,0.0,3883.552001953125,0.8817265033721924,1.0,0.0,3.0,1.0,0.0
18173340,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9197543859481812,0.2071863114833831,0.186108648777008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385037422180176,0.2181832641363144,0.2064397931098938,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980599284172058,0.3250489234924316,0.1849602609872818,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634992837905884,0.1726699471473693,0.163498118519783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8044425249099731,0.1380704343318939,0.6215253472328186,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808532714844,285.07037353515625,1.0,0.2999674081802368,1.0,1.0,0.0,1.0,-1.6353204250335691,1.6353182792663574,2.1787459445477e-06,1.257345199584961,1.0,1.0,0.0,35.25299835205078,46.0,36030.8515625,0.0,347.5426940917969,1.0,281.8423767089844,284.1679077148437,295.6807861328125,297.0051574707031,293.1499938964844,293.1499938964844,281.54998779296875,31138.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455562233924866,1.0,0.0,0.0,3.7065157890319824,3.7065393924713135,9.166952850137022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3740234375,0.0,1560.0242919921875,1895.4371337890625,0.0,3822.842041015625,0.9147297143936156,1.0,0.0,3.0,1.0,0.0
18173400,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9197543859481812,0.2071863114833831,0.186108648777008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385037422180176,0.2181832641363144,0.2064397931098938,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980599284172058,0.3250489234924316,0.1849602609872818,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634992837905884,0.1726699471473693,0.163498118519783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8044425249099731,0.1380704343318939,0.6215253472328186,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808532714844,285.07037353515625,1.0,0.2999674081802368,1.0,1.0,0.0,1.0,-1.6353204250335691,1.6353182792663574,2.1787459445477e-06,1.257345199584961,1.0,1.0,0.0,35.25299835205078,46.0,36030.8515625,0.0,347.5426940917969,1.0,281.8423767089844,284.1679077148437,295.6807861328125,297.0051574707031,293.1499938964844,293.1499938964844,281.54998779296875,31138.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455562233924866,1.0,0.0,0.0,3.7065157890319824,3.7065393924713135,9.166952850137022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3740234375,0.0,1560.0242919921875,1895.4371337890625,0.0,3822.842041015625,0.9147297143936156,1.0,0.0,3.0,1.0,0.0
18173460,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9147580862045288,0.2093808054924011,0.1883403360843658,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.932938814163208,0.2203391343355178,0.2086671739816665,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989999532699584,0.3269435167312622,0.1906088143587112,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8598219752311707,0.1748082786798477,0.1656729280948639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8000816702842712,0.1393562853336334,0.6279300451278687,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848205566406,284.88531494140625,1.0,0.3045670390129089,1.0,1.0,0.0,1.0,-1.657755970954895,1.657753825187683,2.2361361970979488e-06,1.2750858068466189,0.8784968852996826,0.8784968852996826,0.0,36.62936782836914,49.0,37066.609375,0.0,363.1873779296875,1.0,281.55731201171875,283.96539306640625,295.7423400878906,297.1950988769531,293.1499938964844,293.1499938964844,281.8500061035156,37979.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960133135318756,1.0,0.0,0.0,3.67392373085022,3.673948287963867,9.006448067339079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.01318359375,0.0,1574.858642578125,1895.4371337890625,0.0,3953.772705078125,0.9114557504653932,1.0,0.0,3.0,1.0,0.0
18173520,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9147580862045288,0.2093808054924011,0.1883403360843658,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.932938814163208,0.2203391343355178,0.2086671739816665,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989999532699584,0.3269435167312622,0.1906088143587112,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8598219752311707,0.1748082786798477,0.1656729280948639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8000816702842712,0.1393562853336334,0.6279300451278687,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848205566406,284.88531494140625,1.0,0.3045670390129089,1.0,1.0,0.0,1.0,-1.657755970954895,1.657753825187683,2.2361361970979488e-06,1.2750858068466189,0.8784968852996826,0.8784968852996826,0.0,36.62936782836914,49.0,37066.609375,0.0,363.1873779296875,1.0,281.55731201171875,283.96539306640625,295.7423400878906,297.1950988769531,293.1499938964844,293.1499938964844,281.8500061035156,37979.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960133135318756,1.0,0.0,0.0,3.67392373085022,3.673948287963867,9.006448067339079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.01318359375,0.0,1574.858642578125,1895.4371337890625,0.0,3953.772705078125,0.9114557504653932,1.0,0.0,3.0,1.0,0.0
18173580,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.908056914806366,0.2122388184070587,0.190674141049385,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9253628849983216,0.2229920923709869,0.2109967917203903,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3284879326820373,0.1973932683467865,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8546562790870667,0.1773610264062881,0.1679484993219375,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942134737968445,0.1409535706043243,0.6346148252487183,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899169921875,285.08819580078125,1.0,0.3097695708274841,1.0,1.0,0.0,1.0,-1.6822556257247925,1.682253360748291,2.29979900723265e-06,1.294395089149475,1.0,1.0,0.0,38.32965087890625,52.0,36893.92578125,0.0,381.2844543457031,1.0,281.8428955078125,284.1590881347656,295.6745910644531,297.05389404296875,293.1499938964844,293.1499938964844,281.54998779296875,32643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550315141677856,1.0,0.0,0.0,3.8049609661102295,3.804986000061035,9.66036850513774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.36669921875,0.0,1686.3214111328125,1895.4371337890625,0.0,3908.175048828125,0.9374247789382936,1.0,0.0,3.0,1.0,0.0
18173640,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.908056914806366,0.2122388184070587,0.190674141049385,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9253628849983216,0.2229920923709869,0.2109967917203903,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3284879326820373,0.1973932683467865,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8546562790870667,0.1773610264062881,0.1679484993219375,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942134737968445,0.1409535706043243,0.6346148252487183,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899169921875,285.08819580078125,1.0,0.3097695708274841,1.0,1.0,0.0,1.0,-1.6822556257247925,1.682253360748291,2.29979900723265e-06,1.294395089149475,1.0,1.0,0.0,38.32965087890625,52.0,36893.92578125,0.0,381.2844543457031,1.0,281.8428955078125,284.1590881347656,295.6745910644531,297.05389404296875,293.1499938964844,293.1499938964844,281.54998779296875,32643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550315141677856,1.0,0.0,0.0,3.8049609661102295,3.804986000061035,9.66036850513774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.36669921875,0.0,1686.3214111328125,1895.4371337890625,0.0,3908.175048828125,0.9374247789382936,1.0,0.0,3.0,1.0,0.0
18173700,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9052221179008484,0.2135892212390899,0.1920394152402877,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9219709038734436,0.2243138253688812,0.2123508900403976,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.3290241658687591,0.2006984204053878,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8524055480957031,0.178647443652153,0.1692498922348022,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7916150689125061,0.1417713910341262,0.6386203169822693,284.9549255371094,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2917785644531,284.9337158203125,1.0,0.3125926256179809,1.0,1.0,0.0,1.0,-1.6958609819412231,1.695858597755432,2.335650378881837e-06,1.3051316738128662,0.970849871635437,0.970849871635437,0.0,39.23444366455078,52.0,38008.70703125,0.0,391.4306335449219,1.0,281.5934753417969,283.9755859375,295.73358154296875,297.2787170410156,293.1499938964844,293.1499938964844,281.54998779296875,33730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641611576080322,1.0,0.0,0.0,3.843563318252564,3.8435888290405273,9.857377563093903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.98681640625,0.0,1741.4871826171875,1895.4371337890625,0.0,3989.5908203125,0.9466446042060852,1.0,0.0,3.0,1.0,0.0
18173760,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.900839388370514,0.2146397083997726,0.1931119412183761,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9169516563415528,0.2254259586334228,0.213507205247879,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.3290564715862274,0.2047599405050277,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8488921523094177,0.1797681450843811,0.1703996956348419,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7877650856971741,0.1424482762813568,0.6420533061027527,284.8990783691406,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2901916503906,284.9013061523437,1.0,0.31550133228302,1.0,1.0,0.0,1.0,-1.708916187286377,1.708913803100586,2.3703785245743347e-06,1.3154364824295044,0.921631157398224,0.921631157398224,0.0,40.3029899597168,55.0,38114.91796875,0.0,401.8901977539063,1.0,281.5560913085937,283.9478454589844,295.7267761230469,297.2428894042969,293.1499938964844,293.1499938964844,281.25,36822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702471494674684,1.0,0.0,0.0,3.8059237003326416,3.805949449539185,9.665258176028146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7421875,0.0,1720.073486328125,1895.4371337890625,0.0,4043.38525390625,0.9402380585670472,1.0,0.0,3.0,1.0,0.0
18173820,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904753923416138,0.2166741639375686,0.1949923187494278,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055823683738708,0.2275769263505935,0.2156082689762115,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.328128457069397,0.2138608694076538,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405746221542358,0.181949570775032,0.1725324392318725,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7786862254142761,0.1437215358018875,0.6481549739837646,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3215037286281585,1.0,1.0,0.0,1.0,-1.7345105409622192,1.734508037567139,2.439340732962592e-06,1.335607409477234,0.8051222562789917,0.8051222562789917,0.0,42.72029876708984,43.0,38616.55859375,0.0,423.7769470214844,1.0,281.2574462890625,283.9081115722656,295.70556640625,297.2652893066406,293.1499938964844,293.1499938964844,281.54998779296875,44560.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983488917350769,1.0,0.0,0.0,3.4679219722747803,3.4679458141326904,8.024757676139416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.19091796875,0.0,1400.73388671875,1895.4371337890625,0.0,4158.9765625,0.8728799223899841,1.0,0.0,3.0,1.0,0.0
18173880,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904753923416138,0.2166741639375686,0.1949923187494278,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055823683738708,0.2275769263505935,0.2156082689762115,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.328128457069397,0.2138608694076538,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405746221542358,0.181949570775032,0.1725324392318725,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7786862254142761,0.1437215358018875,0.6481549739837646,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3215037286281585,1.0,1.0,0.0,1.0,-1.7345105409622192,1.734508037567139,2.439340732962592e-06,1.335607409477234,0.8051222562789917,0.8051222562789917,0.0,42.72029876708984,43.0,38616.55859375,0.0,423.7769470214844,1.0,281.2574462890625,283.9081115722656,295.70556640625,297.2652893066406,293.1499938964844,293.1499938964844,281.54998779296875,44560.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983488917350769,1.0,0.0,0.0,3.4679219722747803,3.4679458141326904,8.024757676139416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.19091796875,0.0,1400.73388671875,1895.4371337890625,0.0,4158.9765625,0.8728799223899841,1.0,0.0,3.0,1.0,0.0
18173940,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.901613175868988,0.2198824882507324,0.1975512057542801,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174776077270508,0.2306127697229385,0.2181961685419082,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.329255610704422,0.208966851234436,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8507101535797119,0.1848570257425308,0.1750410497188568,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879106998443604,0.1455896496772766,0.6555269956588745,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29425048828125,285.03472900390625,1.0,0.3218490481376648,1.0,1.0,0.0,1.0,-1.7466893196105957,1.7466868162155151,2.4727435175009305e-06,1.3453325033187866,0.9556411504745485,0.9556411504745485,0.0,41.97844696044922,31.0,38426.70703125,0.0,428.7731628417969,1.0,281.54168701171875,284.0666198730469,295.6221008300781,297.1005859375,293.1499938964844,293.1499938964844,281.25,32247.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975979745388031,1.0,0.0,0.0,3.6415205001831055,3.6415438652038574,8.848279549056315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8759765625,0.0,1495.7469482421875,1895.4371337890625,0.0,4093.68017578125,0.9007073044776917,1.0,0.0,3.0,1.0,0.0
18174000,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.901613175868988,0.2198824882507324,0.1975512057542801,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174776077270508,0.2306127697229385,0.2181961685419082,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.329255610704422,0.208966851234436,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8507101535797119,0.1848570257425308,0.1750410497188568,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879106998443604,0.1455896496772766,0.6555269956588745,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29425048828125,285.03472900390625,1.0,0.3218490481376648,1.0,1.0,0.0,1.0,-1.7466893196105957,1.7466868162155151,2.4727435175009305e-06,1.3453325033187866,0.9556411504745485,0.9556411504745485,0.0,41.97844696044922,31.0,38426.70703125,0.0,428.7731628417969,1.0,281.54168701171875,284.0666198730469,295.6221008300781,297.1005859375,293.1499938964844,293.1499938964844,281.25,32247.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975979745388031,1.0,0.0,0.0,3.6415205001831055,3.6415438652038574,8.848279549056315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8759765625,0.0,1495.7469482421875,1895.4371337890625,0.0,4093.68017578125,0.9007073044776917,1.0,0.0,3.0,1.0,0.0
18174060,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9333229064941406,0.2224228680133819,0.1999483406543731,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502511024475098,0.2332924604415893,0.2207638025283813,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3343990445137024,0.1923060566186905,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776418566703796,0.1875091940164566,0.1775487810373306,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127396106719971,0.147343248128891,0.6631923913955688,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179870247840881,1.0,1.0,0.0,1.0,-1.7448714971542358,1.7448689937591553,2.467892500135349e-06,1.3440006971359253,0.8208126425743103,0.8208126425743103,0.0,38.78842926025391,49.0,38731.0546875,0.0,418.2160949707031,1.0,281.25750732421875,283.9060363769531,295.65655517578125,297.2252502441406,293.1499938964844,293.1499938964844,281.54998779296875,41179.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987187922000885,1.0,0.0,0.0,3.486253261566162,3.486276865005493,8.109819873425295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.515625,0.0,1395.5245361328125,1895.4371337890625,0.0,4190.8837890625,0.8726294636726379,1.0,0.0,3.0,1.0,0.0
18174120,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9333229064941406,0.2224228680133819,0.1999483406543731,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9502511024475098,0.2332924604415893,0.2207638025283813,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3343990445137024,0.1923060566186905,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776418566703796,0.1875091940164566,0.1775487810373306,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127396106719971,0.147343248128891,0.6631923913955688,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179870247840881,1.0,1.0,0.0,1.0,-1.7448714971542358,1.7448689937591553,2.467892500135349e-06,1.3440006971359253,0.8208126425743103,0.8208126425743103,0.0,38.78842926025391,49.0,38731.0546875,0.0,418.2160949707031,1.0,281.25750732421875,283.9060363769531,295.65655517578125,297.2252502441406,293.1499938964844,293.1499938964844,281.54998779296875,41179.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987187922000885,1.0,0.0,0.0,3.486253261566162,3.486276865005493,8.109819873425295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.515625,0.0,1395.5245361328125,1895.4371337890625,0.0,4190.8837890625,0.8726294636726379,1.0,0.0,3.0,1.0,0.0
18174180,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355803728103638,0.2257407903671264,0.2026498019695282,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522405862808228,0.2365636974573135,0.2236281484365463,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3418903350830078,0.1938314735889434,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801587224006653,0.1906637251377105,0.1803420484066009,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144901990890503,0.1495935618877411,0.6724568009376526,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320007324219,285.05279541015625,1.0,0.3227759003639221,1.0,1.0,0.0,1.0,-1.7678343057632446,1.767831802368164,2.5307622308901045e-06,1.3617260456085205,0.9743914604187012,0.9743914604187012,0.0,39.55282974243164,67.0,38614.4140625,0.0,434.17138671875,1.0,281.5419616699219,284.0717163085937,295.5777893066406,297.0599670410156,293.1499938964844,293.1499938964844,281.25,31541.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788151383399964,1.0,0.0,0.0,3.651258945465088,3.65128231048584,8.895668202058005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.650390625,0.0,1501.1993408203125,1895.4371337890625,0.0,4118.41552734375,0.9024343490600586,1.0,0.0,3.0,1.0,0.0
