time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174240,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355803728103638,0.2257407903671264,0.2026498019695282,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522405862808228,0.2365636974573135,0.2236281484365463,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3418903350830078,0.1938314735889434,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801587224006653,0.1906637251377105,0.1803420484066009,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144901990890503,0.1495935618877411,0.6724568009376526,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320007324219,285.05279541015625,1.0,0.3227759003639221,1.0,1.0,0.0,1.0,-1.7678343057632446,1.767831802368164,2.5307622308901045e-06,1.3617260456085205,0.9743914604187012,0.9743914604187012,0.0,39.55282974243164,67.0,38614.4140625,0.0,434.17138671875,1.0,281.5419616699219,284.0717163085937,295.5777893066406,297.0599670410156,293.1499938964844,293.1499938964844,281.25,31541.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788151383399964,1.0,0.0,0.0,3.651258945465088,3.65128231048584,8.895668202058005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.650390625,0.0,1501.1993408203125,1895.4371337890625,0.0,4118.41552734375,0.9024343490600586,1.0,0.0,3.0,1.0,0.0
18174300,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9257304072380066,0.227249413728714,0.2042086869478225,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425173997879028,0.2381450831890106,0.2252741903066635,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.3439411520957947,0.2011414319276809,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.872413158416748,0.1922095865011215,0.1819337159395218,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8074285984039307,0.1507216095924377,0.6780440807342529,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3384704589844,284.89898681640625,1.0,0.3277303278446197,1.0,1.0,0.0,1.0,-1.789073824882507,1.7890713214874268,2.590101303212577e-06,1.378375768661499,0.8980420827865601,0.8980420827865601,0.0,41.36683654785156,67.0,39753.66015625,0.0,452.63427734375,1.0,281.2969055175781,283.8922424316406,295.63360595703125,297.2828063964844,293.1499938964844,293.1499938964844,281.25,34436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866781234741212,1.0,0.0,0.0,3.68221378326416,3.6822378635406494,9.047139428730588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.06787109375,0.0,1557.5062255859375,1895.4371337890625,0.0,4186.4970703125,0.909564971923828,1.0,0.0,3.0,1.0,0.0
18174360,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909130036830902,0.228502482175827,0.2054879814386367,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254950284957886,0.2395464032888412,0.2267393469810485,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3442552089691162,0.212326779961586,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8592438697814941,0.1936085522174835,0.1833885163068771,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7947791814804077,0.1517120599746704,0.6831293106079102,284.899658203125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368530273437,284.906982421875,1.0,0.3340773284435272,1.0,1.0,0.0,1.0,-1.8136472702026367,1.8136446475982664,2.659804067661753e-06,1.3976513147354126,0.8683825731277466,0.8683825731277466,0.0,44.17382049560547,85.0,39936.12890625,0.0,476.69189453125,1.0,281.25732421875,283.9036560058594,295.6250305175781,297.2442626953125,293.1499938964844,293.1499938964844,281.54998779296875,38103.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918519854545592,1.0,0.0,0.0,3.5998342037200928,3.599858283996582,8.646857736493985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.97119140625,0.0,1493.594970703125,1895.4371337890625,0.0,4230.86328125,0.8955028653144836,1.0,0.0,3.0,1.0,0.0
18174420,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8731337189674377,0.2320016771554947,0.2085959017276764,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8870428800582886,0.243077278137207,0.2301092743873596,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9973975419998168,0.3412137329578399,0.2397303879261016,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8284753561019897,0.1970011293888092,0.1866708397865295,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7640974521636963,0.1540928333997726,0.6944507956504822,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3314208984375,285.1198425292969,1.0,0.3501981496810913,1.0,1.0,0.0,1.0,-1.8726221323013303,1.872619390487671,2.8317278975009685e-06,1.4440138339996338,1.0,1.0,0.0,52.25609970092773,88.0,40330.89453125,0.0,541.0025024414062,1.0,281.5425720214844,284.0951232910156,295.5591735839844,297.1347045898437,293.1499938964844,293.1499938964844,281.25,32067.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889379143714904,1.0,0.0,0.0,3.772329807281494,3.7723541259765625,9.495385029367752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.3876953125,0.0,1643.161865234375,1895.4371337890625,0.0,4205.91845703125,0.9292604923248292,1.0,0.0,3.0,1.0,0.0
18174480,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8731337189674377,0.2320016771554947,0.2085959017276764,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8870428800582886,0.243077278137207,0.2301092743873596,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9973975419998168,0.3412137329578399,0.2397303879261016,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8284753561019897,0.1970011293888092,0.1866708397865295,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7640974521636963,0.1540928333997726,0.6944507956504822,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3314208984375,285.1198425292969,1.0,0.3501981496810913,1.0,1.0,0.0,1.0,-1.8726221323013303,1.872619390487671,2.8317278975009685e-06,1.4440138339996338,1.0,1.0,0.0,52.25609970092773,88.0,40330.89453125,0.0,541.0025024414062,1.0,281.5425720214844,284.0951232910156,295.5591735839844,297.1347045898437,293.1499938964844,293.1499938964844,281.25,32067.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889379143714904,1.0,0.0,0.0,3.772329807281494,3.7723541259765625,9.495385029367752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.3876953125,0.0,1643.161865234375,1895.4371337890625,0.0,4205.91845703125,0.9292604923248292,1.0,0.0,3.0,1.0,0.0
18174540,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8370358943939209,0.2347684502601623,0.2117482870817184,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8495136499404907,0.2461643666028976,0.2336269915103912,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9509505033493042,0.3376475274562835,0.2371997833251953,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7949203848838806,0.2000283300876617,0.1900971233844757,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7335224747657776,0.1561630070209503,0.7062485814094543,284.9172058105469,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3263244628906,284.91754150390625,1.0,0.3625229001045227,1.0,1.0,0.0,1.0,-1.895140290260315,1.8951374292373653,2.8992481020395644e-06,1.4618642330169678,0.9377060532569884,0.9377060532569884,0.0,62.46720123291016,76.0,41581.94140625,0.0,589.8604125976562,1.0,281.25543212890625,283.8645935058594,295.6083374023437,297.3327331542969,293.1499938964844,293.1499938964844,280.95001220703125,35672.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808749437332153,3.808774948120117,9.679614549895632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.513671875,0.0,1714.5079345703125,1895.4371337890625,0.0,4300.0,0.9401554465293884,1.0,0.0,3.0,1.0,0.0
18174600,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8370358943939209,0.2347684502601623,0.2117482870817184,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8495136499404907,0.2461643666028976,0.2336269915103912,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9509505033493042,0.3376475274562835,0.2371997833251953,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7949203848838806,0.2000283300876617,0.1900971233844757,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7335224747657776,0.1561630070209503,0.7062485814094543,284.9172058105469,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3263244628906,284.91754150390625,1.0,0.3625229001045227,1.0,1.0,0.0,1.0,-1.895140290260315,1.8951374292373653,2.8992481020395644e-06,1.4618642330169678,0.9377060532569884,0.9377060532569884,0.0,62.46720123291016,76.0,41581.94140625,0.0,589.8604125976562,1.0,281.25543212890625,283.8645935058594,295.6083374023437,297.3327331542969,293.1499938964844,293.1499938964844,280.95001220703125,35672.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808749437332153,3.808774948120117,9.679614549895632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.513671875,0.0,1714.5079345703125,1895.4371337890625,0.0,4300.0,0.9401554465293884,1.0,0.0,3.0,1.0,0.0
18174660,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8304353952407837,0.2370036393404007,0.2138530015945434,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8430055975914001,0.2488196790218353,0.2362566441297531,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9366536140441896,0.3364440202713012,0.2360484451055526,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7890779972076416,0.2026890516281128,0.1927350461483001,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7282690405845642,0.1579193621873855,0.7147430777549744,284.84619140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32476806640625,284.8582458496094,1.0,0.3672676086425781,1.0,1.0,0.0,1.0,-1.912813425064087,1.9128105640411377,2.9526790967793204e-06,1.475728988647461,0.8158583641052246,0.8158583641052246,0.0,65.70954132080078,64.0,41923.921875,0.0,613.2777709960938,1.0,280.9573059082031,283.8037414550781,295.6208190917969,297.37518310546875,293.1499938964844,293.1499938964844,281.25,43607.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508928775787353,3.5089528560638428,8.215658908738988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.34912109375,0.0,1436.530029296875,1895.4371337890625,0.0,4300.0,0.8808428645133972,1.0,0.0,3.0,1.0,0.0
18174720,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8304353952407837,0.2370036393404007,0.2138530015945434,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8430055975914001,0.2488196790218353,0.2362566441297531,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9366536140441896,0.3364440202713012,0.2360484451055526,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7890779972076416,0.2026890516281128,0.1927350461483001,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7282690405845642,0.1579193621873855,0.7147430777549744,284.84619140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32476806640625,284.8582458496094,1.0,0.3672676086425781,1.0,1.0,0.0,1.0,-1.912813425064087,1.9128105640411377,2.9526790967793204e-06,1.475728988647461,0.8158583641052246,0.8158583641052246,0.0,65.70954132080078,64.0,41923.921875,0.0,613.2777709960938,1.0,280.9573059082031,283.8037414550781,295.6208190917969,297.37518310546875,293.1499938964844,293.1499938964844,281.25,43607.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508928775787353,3.5089528560638428,8.215658908738988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.34912109375,0.0,1436.530029296875,1895.4371337890625,0.0,4300.0,0.8808428645133972,1.0,0.0,3.0,1.0,0.0
18174780,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8443193435668945,0.2406025379896164,0.2166290283203125,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574657440185547,0.2524758875370025,0.2393069863319397,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951679825782776,0.3379977941513061,0.2365885972976684,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8041356205940247,0.2061870843172073,0.195680022239685,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.740317165851593,0.1603666096925735,0.72416752576828,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33465576171875,285.0331420898437,1.0,0.3675030171871185,1.0,1.0,0.0,1.0,-1.9353067874908447,1.935303807258606,3.0213311674742727e-06,1.4932639598846436,0.9610912799835204,0.9610912799835204,0.0,63.09640884399414,52.0,41766.640625,0.0,621.4540405273438,1.0,281.2422180175781,283.9656066894531,295.5255432128906,297.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,32428.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682512760162354,3.6682748794555664,8.978658456726407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.60546875,0.0,1526.710205078125,1895.4371337890625,0.0,4300.0,0.9068178534507751,1.0,0.0,3.0,1.0,0.0
18174840,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8443193435668945,0.2406025379896164,0.2166290283203125,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574657440185547,0.2524758875370025,0.2393069863319397,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951679825782776,0.3379977941513061,0.2365885972976684,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8041356205940247,0.2061870843172073,0.195680022239685,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.740317165851593,0.1603666096925735,0.72416752576828,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33465576171875,285.0331420898437,1.0,0.3675030171871185,1.0,1.0,0.0,1.0,-1.9353067874908447,1.935303807258606,3.0213311674742727e-06,1.4932639598846436,0.9610912799835204,0.9610912799835204,0.0,63.09640884399414,52.0,41766.640625,0.0,621.4540405273438,1.0,281.2422180175781,283.9656066894531,295.5255432128906,297.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,32428.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682512760162354,3.6682748794555664,8.978658456726407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.60546875,0.0,1526.710205078125,1895.4371337890625,0.0,4300.0,0.9068178534507751,1.0,0.0,3.0,1.0,0.0
18174900,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8576765060424805,0.2422229796648025,0.2181342989206314,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8714132308959961,0.2542366087436676,0.240955501794815,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.966495156288147,0.3387856483459472,0.2371519058942794,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8173732161521912,0.2078967839479446,0.1972585171461105,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7518668174743652,0.1615931093692779,0.729368269443512,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3383483886719,284.8791809082031,1.0,0.3665162622928619,1.0,1.0,0.0,1.0,-1.9479132890701287,1.947910189628601,3.060287326661637e-06,1.5031521320343018,0.8754425048828125,0.8754425048828125,0.0,60.36552810668945,52.0,42727.6328125,0.0,621.8936157226562,1.0,280.9967956542969,283.790771484375,295.5807189941406,297.414794921875,293.1499938964844,293.1499938964844,280.95001220703125,35866.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672442674636841,3.67246675491333,8.999188025882177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.03173828125,0.0,1557.274658203125,1895.4371337890625,0.0,4300.0,0.9080452919006348,1.0,0.0,3.0,1.0,0.0
18174960,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8740919828414917,0.2436105459928512,0.2193052470684051,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8885908722877502,0.2558336555957794,0.2423689365386963,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9826196432113647,0.3393791615962982,0.2374929189682006,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8324412107467651,0.2094733119010925,0.1986461579799652,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7662438154220581,0.1627180129289627,0.7338934540748596,284.8886108398437,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3392333984375,284.89532470703125,1.0,0.3648908138275146,1.0,1.0,0.0,1.0,-1.958528637886048,1.958525538444519,3.0933067591831787e-06,1.5114768743515017,0.8479942083358765,0.8479942083358765,0.0,57.20068359375,40.0,42583.37890625,0.0,619.3692016601562,1.0,280.9574279785156,283.8135681152344,295.58258056640625,297.3654479980469,293.1499938964844,293.1499938964844,281.25,39555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556962490081787,3.5569863319396973,8.442127068519767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.28759765625,0.0,1458.02490234375,1895.4371337890625,0.0,4300.0,0.8872532844543457,1.0,0.0,3.0,1.0,0.0
18175020,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.917899250984192,0.2473868131637573,0.2221646755933761,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.935361921787262,0.2597579061985016,0.2455831617116928,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.3429535031318664,0.2237868010997772,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8715822696685791,0.2132367342710495,0.2017445713281631,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8038457036018372,0.1654769331216812,0.7442172765731812,285.0488586425781,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35174560546875,285.0443420410156,1.0,0.3598352074623108,1.0,1.0,0.0,1.0,-1.969468593597412,1.9694653749465945,3.127142690573237e-06,1.5197839736938477,0.9923399686813354,0.9923399686813354,0.0,50.39996337890625,28.0,42225.625,0.0,603.6341552734375,1.0,281.2427062988281,283.954833984375,295.50274658203125,297.2152404785156,293.1499938964844,293.1499938964844,280.95001220703125,31754.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7254133224487305,3.72543740272522,9.26066547890514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0859375,0.0,1586.2742919921875,1895.4371337890625,0.0,4300.0,0.9191052317619324,1.0,0.0,3.0,1.0,0.0
18175080,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.917899250984192,0.2473868131637573,0.2221646755933761,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.935361921787262,0.2597579061985016,0.2455831617116928,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.3429535031318664,0.2237868010997772,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8715822696685791,0.2132367342710495,0.2017445713281631,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8038457036018372,0.1654769331216812,0.7442172765731812,285.0488586425781,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35174560546875,285.0443420410156,1.0,0.3598352074623108,1.0,1.0,0.0,1.0,-1.969468593597412,1.9694653749465945,3.127142690573237e-06,1.5197839736938477,0.9923399686813354,0.9923399686813354,0.0,50.39996337890625,28.0,42225.625,0.0,603.6341552734375,1.0,281.2427062988281,283.954833984375,295.50274658203125,297.2152404785156,293.1499938964844,293.1499938964844,280.95001220703125,31754.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7254133224487305,3.72543740272522,9.26066547890514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0859375,0.0,1586.2742919921875,1895.4371337890625,0.0,4300.0,0.9191052317619324,1.0,0.0,3.0,1.0,0.0
18175140,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.983013153076172,0.2532322704792022,0.2261913418769836,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9957123398780824,0.2655077576637268,0.2498764991760254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.9983691573143004,0.3527435660362243,0.186593011021614,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.933631956577301,0.2176287174224853,0.2052080780267715,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.854057788848877,0.1692456305027008,0.7556858062744141,284.6531677246094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825561523437,297.3838195800781,284.7120361328125,1.0,0.3493103086948395,1.0,1.0,0.0,1.0,-1.937342524528504,1.9373395442962649,3.01750810649537e-06,1.487855315208435,0.6782889366149902,0.6782889366149902,0.0,42.13660430908203,48.0,40351.125,0.0,557.0838012695312,1.0,280.957763671875,283.70751953125,295.5280456542969,297.1875305175781,293.1499938964844,293.1499938964844,281.25,53418.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3633244037628174,3.363348960876465,7.547981795141823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.748046875,0.0,1357.0927734375,1895.4371337890625,0.0,4300.0,0.845727264881134,1.0,0.0,3.0,1.0,0.0
18175200,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.983013153076172,0.2532322704792022,0.2261913418769836,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9957123398780824,0.2655077576637268,0.2498764991760254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.9983691573143004,0.3527435660362243,0.186593011021614,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.933631956577301,0.2176287174224853,0.2052080780267715,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.854057788848877,0.1692456305027008,0.7556858062744141,284.6531677246094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825561523437,297.3838195800781,284.7120361328125,1.0,0.3493103086948395,1.0,1.0,0.0,1.0,-1.937342524528504,1.9373395442962649,3.01750810649537e-06,1.487855315208435,0.6782889366149902,0.6782889366149902,0.0,42.13660430908203,48.0,40351.125,0.0,557.0838012695312,1.0,280.957763671875,283.70751953125,295.5280456542969,297.1875305175781,293.1499938964844,293.1499938964844,281.25,53418.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3633244037628174,3.363348960876465,7.547981795141823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.748046875,0.0,1357.0927734375,1895.4371337890625,0.0,4300.0,0.845727264881134,1.0,0.0,3.0,1.0,0.0
18175260,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9903458952903748,0.2559483349323272,0.2296345382928848,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9978763461112976,0.2699909806251526,0.2491736710071563,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9978763461112976,0.3695440590381622,0.1840388178825378,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9445502161979676,0.2212746739387512,0.2090658992528915,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8633347153663635,0.1719493865966797,0.771849513053894,285.0594787597656,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.427734375,285.05828857421875,1.0,0.3521779775619507,1.0,1.0,0.0,1.0,-1.9606348276138303,1.9606317281723025,3.099639343417948e-06,1.5129631757736206,0.9954934120178224,0.9954934120178224,0.0,42.53973007202149,68.0,41732.73828125,0.0,575.61962890625,1.0,281.24053955078125,283.96942138671875,295.430419921875,297.0993347167969,293.1499938964844,293.1499938964844,280.95001220703125,30685.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658953905105591,3.658977031707764,8.933202479965985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.669921875,0.0,1503.2900390625,1895.4371337890625,0.0,4300.0,0.903956174850464,1.0,0.0,3.0,1.0,0.0
18175320,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9903458952903748,0.2559483349323272,0.2296345382928848,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9978763461112976,0.2699909806251526,0.2491736710071563,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9978763461112976,0.3695440590381622,0.1840388178825378,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9445502161979676,0.2212746739387512,0.2090658992528915,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8633347153663635,0.1719493865966797,0.771849513053894,285.0594787597656,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.427734375,285.05828857421875,1.0,0.3521779775619507,1.0,1.0,0.0,1.0,-1.9606348276138303,1.9606317281723025,3.099639343417948e-06,1.5129631757736206,0.9954934120178224,0.9954934120178224,0.0,42.53973007202149,68.0,41732.73828125,0.0,575.61962890625,1.0,281.24053955078125,283.96942138671875,295.430419921875,297.0993347167969,293.1499938964844,293.1499938964844,280.95001220703125,30685.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658953905105591,3.658977031707764,8.933202479965985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.669921875,0.0,1503.2900390625,1895.4371337890625,0.0,4300.0,0.903956174850464,1.0,0.0,3.0,1.0,0.0
18175380,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9812004566192628,0.2584290504455566,0.2321630269289016,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9961947798728944,0.273423284292221,0.2586111426353454,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.3786194920539856,0.1935431361198425,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9344754815101624,0.2246988862752914,0.2124589681625366,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8554327487945557,0.1746272295713424,0.7844287753105164,284.90338134765625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.44976806640625,284.9097595214844,1.0,0.3633571863174438,1.0,1.0,0.0,1.0,-2.018571376800537,2.0185680389404297,3.282909119661781e-06,1.5579817295074463,0.8910950422286987,0.8910950422286987,0.0,45.57915496826172,88.0,43334.10546875,0.0,625.7734985351562,1.0,280.956787109375,283.7898864746094,295.5094299316406,297.3182678222656,293.1499938964844,293.1499938964844,281.25,36917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890742719813716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5029296875,0.0,1540.311279296875,1895.4371337890625,0.0,4300.0,0.9058718085289,1.0,0.0,3.0,1.0,0.0
18175440,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9812004566192628,0.2584290504455566,0.2321630269289016,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9961947798728944,0.273423284292221,0.2586111426353454,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.3786194920539856,0.1935431361198425,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9344754815101624,0.2246988862752914,0.2124589681625366,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8554327487945557,0.1746272295713424,0.7844287753105164,284.90338134765625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.44976806640625,284.9097595214844,1.0,0.3633571863174438,1.0,1.0,0.0,1.0,-2.018571376800537,2.0185680389404297,3.282909119661781e-06,1.5579817295074463,0.8910950422286987,0.8910950422286987,0.0,45.57915496826172,88.0,43334.10546875,0.0,625.7734985351562,1.0,280.956787109375,283.7898864746094,295.5094299316406,297.3182678222656,293.1499938964844,293.1499938964844,281.25,36917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650248050689697,3.6502721309661865,8.890742719813716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5029296875,0.0,1540.311279296875,1895.4371337890625,0.0,4300.0,0.9058718085289,1.0,0.0,3.0,1.0,0.0
18175500,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9603638052940368,0.2601520121097564,0.233543261885643,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.977903127670288,0.2748967111110687,0.2599495053291321,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.380247950553894,0.208695963025093,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9115464687347412,0.2265910506248474,0.214218258857727,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8380306959152222,0.1760718375444412,0.7909979224205017,285.06689453125,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4481811523437,285.0815124511719,1.0,0.3711462020874023,1.0,1.0,0.0,1.0,-2.049402952194214,2.049399375915528,3.382900558790425e-06,1.5820088386535645,1.0,1.0,0.0,49.27546691894531,88.0,43134.03125,0.0,663.1245727539062,1.0,281.2025756835937,283.95928955078125,295.45574951171875,297.1542358398437,293.1499938964844,293.1499938964844,281.25,32606.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7219550609588623,3.721979141235352,9.243481144949328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.888671875,0.0,1588.8114013671875,1895.4371337890625,0.0,4300.0,0.9208808541297911,1.0,0.0,3.0,1.0,0.0
18175560,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.936485767364502,0.2622727155685425,0.2354347109794616,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.9556427001953124,0.2768308818340301,0.2617267072200775,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9990000128746032,0.380189448595047,0.2252188175916671,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8905235528945923,0.2287202477455139,0.2162756472826004,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8208027482032776,0.1776745915412902,0.7985643148422241,285.1220703125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.441162109375,285.1262512207031,1.0,0.3801937997341156,1.0,1.0,0.0,1.0,-2.085204124450684,2.085200548171997,3.5009654766327003e-06,1.6098498106002808,1.0,1.0,0.0,53.74702072143555,108.0,43697.95703125,0.0,708.2368774414062,1.0,281.2430419921875,283.9876708984375,295.45526123046875,297.23028564453125,293.1499938964844,293.1499938964844,280.95001220703125,32553.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800809144973755,3.800834178924561,9.639297786634415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.76904296875,0.0,1680.66162109375,1895.4371337890625,0.0,4300.0,0.9366055130958556,1.0,0.0,3.0,1.0,0.0
18175620,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8874105215072632,0.2657576501369476,0.2391446828842163,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9038234949111938,0.2804774045944214,0.2656309008598327,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9986807107925416,0.3742380142211914,0.2634531259536743,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8488335013389587,0.2325393557548523,0.2204075753688812,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7821464538574219,0.1804451197385788,0.8134644627571106,284.9777526855469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4002380371094,284.979736328125,1.0,0.4011180698871612,1.0,1.0,0.0,1.0,-2.163732051849365,2.1637282371521,3.767770522244973e-06,1.671006202697754,1.0,1.0,0.0,65.46221160888672,126.0,46006.16015625,0.0,819.1389770507812,1.0,280.9577331542969,283.7929077148437,295.5529479980469,297.5095520019531,293.1499938964844,293.1499938964844,280.6499938964844,33921.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.879383802413941,3.8794095516204834,1.0041966334028984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.7880859375,0.0,1787.1297607421875,1895.4371337890625,0.0,4300.0,0.9553475379943848,1.0,0.0,3.0,1.0,0.0
18175680,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8874105215072632,0.2657576501369476,0.2391446828842163,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9038234949111938,0.2804774045944214,0.2656309008598327,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9986807107925416,0.3742380142211914,0.2634531259536743,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8488335013389587,0.2325393557548523,0.2204075753688812,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7821464538574219,0.1804451197385788,0.8134644627571106,284.9777526855469,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.4002380371094,284.979736328125,1.0,0.4011180698871612,1.0,1.0,0.0,1.0,-2.163732051849365,2.1637282371521,3.767770522244973e-06,1.671006202697754,1.0,1.0,0.0,65.46221160888672,126.0,46006.16015625,0.0,819.1389770507812,1.0,280.9577331542969,283.7929077148437,295.5529479980469,297.5095520019531,293.1499938964844,293.1499938964844,280.6499938964844,33921.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.879383802413941,3.8794095516204834,1.0041966334028984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.7880859375,0.0,1787.1297607421875,1895.4371337890625,0.0,4300.0,0.9553475379943848,1.0,0.0,3.0,1.0,0.0
18175740,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8285441398620605,0.2684959173202514,0.2424255907535553,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8426545262336731,0.2836154997348785,0.2694409489631653,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9222626090049744,0.3680336773395538,0.2590312361717224,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7941833734512329,0.2356917560100555,0.224270686507225,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7313190698623657,0.1826162636280059,0.8273524045944214,284.8544006347656,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.383056640625,284.8616638183594,1.0,0.4208048582077026,1.0,1.0,0.0,1.0,-2.1876919269561768,2.187687873840332,3.85199700758676e-06,1.69009530544281,0.8715075254440308,0.8715075254440308,0.0,85.57219696044922,114.0,46897.8046875,0.0,916.4120483398438,1.0,280.6561584472656,283.65386962890625,295.6132507324219,297.6585998535156,293.1499938964844,293.1499938964844,280.95001220703125,40462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7310400009155273,3.731065511703491,9.288660294259898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.287109375,0.0,1659.3408203125,1895.4371337890625,0.0,4300.0,0.9265973567962646,1.0,0.0,3.0,1.0,0.0
18175800,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8285441398620605,0.2684959173202514,0.2424255907535553,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8426545262336731,0.2836154997348785,0.2694409489631653,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9222626090049744,0.3680336773395538,0.2590312361717224,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7941833734512329,0.2356917560100555,0.224270686507225,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7313190698623657,0.1826162636280059,0.8273524045944214,284.8544006347656,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.383056640625,284.8616638183594,1.0,0.4208048582077026,1.0,1.0,0.0,1.0,-2.1876919269561768,2.187687873840332,3.85199700758676e-06,1.69009530544281,0.8715075254440308,0.8715075254440308,0.0,85.57219696044922,114.0,46897.8046875,0.0,916.4120483398438,1.0,280.6561584472656,283.65386962890625,295.6132507324219,297.6585998535156,293.1499938964844,293.1499938964844,280.95001220703125,40462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7310400009155273,3.731065511703491,9.288660294259898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.287109375,0.0,1659.3408203125,1895.4371337890625,0.0,4300.0,0.9265973567962646,1.0,0.0,3.0,1.0,0.0
18175860,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8156291246414185,0.2726001441478729,0.2459919601678848,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8294317722320557,0.2877527773380279,0.2733208239078522,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8994309902191162,0.3677967488765716,0.2581501305103302,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7811287641525269,0.239585593342781,0.2279873639345169,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7201648950576782,0.1853622645139694,0.8400779366493225,285.0509948730469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3871154785156,285.051513671875,1.0,0.430146187543869,1.0,1.0,0.0,1.0,-2.2153210639953613,2.215317249298096,3.9493102121923584e-06,1.7114869356155396,1.0,1.0,0.0,93.81350708007812,102.0,46608.34765625,0.0,974.5064086914062,1.0,280.9431457519531,283.8377990722656,295.537109375,297.50799560546875,293.1499938964844,293.1499938964844,280.6499938964844,33369.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476076126098633,3.847633123397827,9.878132232188364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.21875,0.0,1743.580322265625,1895.4371337890625,0.0,4300.0,0.9474613666534424,1.0,0.0,3.0,1.0,0.0
18175920,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8156291246414185,0.2726001441478729,0.2459919601678848,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8294317722320557,0.2877527773380279,0.2733208239078522,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8994309902191162,0.3677967488765716,0.2581501305103302,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7811287641525269,0.239585593342781,0.2279873639345169,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7201648950576782,0.1853622645139694,0.8400779366493225,285.0509948730469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3871154785156,285.051513671875,1.0,0.430146187543869,1.0,1.0,0.0,1.0,-2.2153210639953613,2.215317249298096,3.9493102121923584e-06,1.7114869356155396,1.0,1.0,0.0,93.81350708007812,102.0,46608.34765625,0.0,974.5064086914062,1.0,280.9431457519531,283.8377990722656,295.537109375,297.50799560546875,293.1499938964844,293.1499938964844,280.6499938964844,33369.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476076126098633,3.847633123397827,9.878132232188364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.21875,0.0,1743.580322265625,1895.4371337890625,0.0,4300.0,0.9474613666534424,1.0,0.0,3.0,1.0,0.0
18175980,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8201179504394531,0.2761689722537994,0.2494105249643325,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8339316248893738,0.2916306257247925,0.2771199941635132,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9013232588768004,0.3687901198863983,0.2588043510913849,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7862666249275208,0.2432532906532287,0.2315693199634552,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7242329716682434,0.188003122806549,0.8522893786430359,284.8985595703125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3887023925781,284.9017639160156,1.0,0.4337461590766907,1.0,1.0,0.0,1.0,-2.2437520027160645,2.24374794960022,4.051002633786993e-06,1.733616828918457,0.9132146835327148,0.9132146835327148,0.0,94.21119689941406,90.0,47840.21484375,0.0,1004.8070068359376,1.0,280.6567077636719,283.6620178222656,295.6095886230469,297.7044372558594,293.1499938964844,293.1499938964844,280.3500061035156,37745.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801821708679199,3.801847696304321,9.644435294831055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.40966796875,0.0,1722.3321533203125,1895.4371337890625,0.0,4300.0,0.9402737617492676,1.0,0.0,3.0,1.0,0.0
18176040,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8201179504394531,0.2761689722537994,0.2494105249643325,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8339316248893738,0.2916306257247925,0.2771199941635132,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9013232588768004,0.3687901198863983,0.2588043510913849,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7862666249275208,0.2432532906532287,0.2315693199634552,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7242329716682434,0.188003122806549,0.8522893786430359,284.8985595703125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3887023925781,284.9017639160156,1.0,0.4337461590766907,1.0,1.0,0.0,1.0,-2.2437520027160645,2.24374794960022,4.051002633786993e-06,1.733616828918457,0.9132146835327148,0.9132146835327148,0.0,94.21119689941406,90.0,47840.21484375,0.0,1004.8070068359376,1.0,280.6567077636719,283.6620178222656,295.6095886230469,297.7044372558594,293.1499938964844,293.1499938964844,280.3500061035156,37745.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801821708679199,3.801847696304321,9.644435294831055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.40966796875,0.0,1722.3321533203125,1895.4371337890625,0.0,4300.0,0.9402737617492676,1.0,0.0,3.0,1.0,0.0
18176100,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8257057666778564,0.2778121531009674,0.250846117734909,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.839720606803894,0.2934632897377014,0.278800755739212,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.9068116545677184,0.3693786859512329,0.2591454684734344,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7924606800079346,0.2449903339147567,0.2331590503454208,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7292370796203613,0.1892552822828292,0.8576279282569885,284.80291748046875,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.388427734375,284.8008117675781,1.0,0.4339970052242279,1.0,1.0,0.0,1.0,-2.256227970123291,2.2562239170074463,4.096016255061841e-06,1.7433017492294312,0.8188515305519104,0.8188515305519104,0.0,92.66109466552734,90.0,48535.90625,0.0,1011.6840209960938,1.0,280.3971252441406,283.5451354980469,295.6512756347656,297.8606262207031,293.1499938964844,293.1499938964844,280.3500061035156,42387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68445897102356,3.684484481811523,9.058175578502414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.54248046875,0.0,1620.086669921875,1895.4371337890625,0.0,4300.0,0.9146384596824646,1.0,0.0,3.0,1.0,0.0
