time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176160,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8334113359451294,0.2795740664005279,0.2522090971469879,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8478184938430786,0.2953732907772064,0.2804107666015625,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9155564904212952,0.370156466960907,0.2594948410987854,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8009249567985535,0.2467880845069885,0.2346794605255127,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.736097514629364,0.1905581802129745,0.8626907467842102,284.8783264160156,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.388916015625,284.885986328125,1.0,0.4334927797317505,1.0,1.0,0.0,1.0,-2.2681257724761963,2.2681214809417725,4.139152224524878e-06,1.7525161504745483,0.8303505778312683,0.8303505778312683,0.0,90.20287322998048,78.0,48335.46484375,0.0,1014.5073852539062,1.0,280.3577880859375,283.629638671875,295.63934326171875,297.77587890625,293.1499938964844,293.1499938964844,280.6499938964844,42122.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5252604484558105,3.5252842903137207,8.292313395941164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.0439453125,0.0,1443.01318359375,1895.4371337890625,0.0,4300.0,0.8837804794311523,1.0,0.0,3.0,1.0,0.0
18176220,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8600465655326843,0.2843770682811737,0.255878210067749,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8756438493728638,0.3001804053783417,0.2843357920646667,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9477714896202089,0.3731225728988647,0.2610383033752441,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8270891308784485,0.2512301802635193,0.2382992804050445,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7594619989395142,0.1938931345939636,0.8750433921813965,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4013366699219,285.0404357910156,1.0,0.4311917424201965,1.0,1.0,0.0,1.0,-2.29828143119812,2.2982771396636963,4.249438916303916e-06,1.775804877281189,0.9698469638824464,0.9698469638824464,0.0,82.44096374511719,66.0,48320.23046875,0.0,1015.7178344726562,1.0,280.6424560546875,283.7740478515625,295.5669250488281,297.6387939453125,293.1499938964844,293.1499938964844,280.3500061035156,32357.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6902167797088623,3.690240621566773,9.086508612199396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.5263671875,0.0,1550.8223876953125,1895.4371337890625,0.0,4300.0,0.9116805791854858,1.0,0.0,3.0,1.0,0.0
18176280,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8600465655326843,0.2843770682811737,0.255878210067749,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8756438493728638,0.3001804053783417,0.2843357920646667,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9477714896202089,0.3731225728988647,0.2610383033752441,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8270891308784485,0.2512301802635193,0.2382992804050445,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7594619989395142,0.1938931345939636,0.8750433921813965,285.04180908203125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4013366699219,285.0404357910156,1.0,0.4311917424201965,1.0,1.0,0.0,1.0,-2.29828143119812,2.2982771396636963,4.249438916303916e-06,1.775804877281189,0.9698469638824464,0.9698469638824464,0.0,82.44096374511719,66.0,48320.23046875,0.0,1015.7178344726562,1.0,280.6424560546875,283.7740478515625,295.5669250488281,297.6387939453125,293.1499938964844,293.1499938964844,280.3500061035156,32357.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6902167797088623,3.690240621566773,9.086508612199396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.5263671875,0.0,1550.8223876953125,1895.4371337890625,0.0,4300.0,0.9116805791854858,1.0,0.0,3.0,1.0,0.0
18176340,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9004330635070801,0.2883819937705993,0.2593361437320709,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9183133244514464,0.3045348227024078,0.2882135510444641,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9879650473594666,0.3753648102283478,0.2624897360801697,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8640580773353577,0.2553094625473022,0.2418935745954513,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7952966094017029,0.1970157474279403,0.8876424431800842,284.90948486328125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40631103515625,284.9140625,1.0,0.4277194142341614,1.0,1.0,0.0,1.0,-2.328294277191162,2.328289747238159,4.360969342087628e-06,1.7991198301315308,0.8742644190788269,0.8742644190788269,0.0,73.09627532958984,54.0,49494.1875,0.0,1010.412353515625,1.0,280.3570556640625,283.6219177246094,295.646728515625,297.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,38097.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619804620742798,3.619828701019287,8.743061243876582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.724609375,0.0,1515.39697265625,1895.4371337890625,0.0,4300.0,0.900309681892395,1.0,0.0,3.0,1.0,0.0
18176400,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9004330635070801,0.2883819937705993,0.2593361437320709,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9183133244514464,0.3045348227024078,0.2882135510444641,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9879650473594666,0.3753648102283478,0.2624897360801697,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8640580773353577,0.2553094625473022,0.2418935745954513,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7952966094017029,0.1970157474279403,0.8876424431800842,284.90948486328125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40631103515625,284.9140625,1.0,0.4277194142341614,1.0,1.0,0.0,1.0,-2.328294277191162,2.328289747238159,4.360969342087628e-06,1.7991198301315308,0.8742644190788269,0.8742644190788269,0.0,73.09627532958984,54.0,49494.1875,0.0,1010.412353515625,1.0,280.3570556640625,283.6219177246094,295.646728515625,297.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,38097.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619804620742798,3.619828701019287,8.743061243876582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.724609375,0.0,1515.39697265625,1895.4371337890625,0.0,4300.0,0.900309681892395,1.0,0.0,3.0,1.0,0.0
18176460,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9544238448143004,0.2928262948989868,0.2628174722194671,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9720604419708252,0.3088447451591491,0.2920297384262085,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3819185793399811,0.2390017807483673,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9116799235343932,0.2595008611679077,0.2454218119382858,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8362849950790405,0.2001684755086898,0.8998540043830872,285.03399658203125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4176025390625,285.037841796875,1.0,0.4223289787769317,1.0,1.0,0.0,1.0,-2.34079384803772,2.340789556503296,4.408699169289321e-06,1.809289574623108,0.9994361996650696,0.9994361996650696,0.0,64.33566284179688,74.0,49144.95703125,0.0,983.2103881835938,1.0,280.64288330078125,283.7474975585937,295.592529296875,297.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,32281.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778320789337158,3.7783453464508057,9.525569453217032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.31298828125,0.0,1651.8701171875,1895.4371337890625,0.0,4300.0,0.9313337802886964,1.0,0.0,3.0,1.0,0.0
18176520,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9544238448143004,0.2928262948989868,0.2628174722194671,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9720604419708252,0.3088447451591491,0.2920297384262085,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3819185793399811,0.2390017807483673,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9116799235343932,0.2595008611679077,0.2454218119382858,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8362849950790405,0.2001684755086898,0.8998540043830872,285.03399658203125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4176025390625,285.037841796875,1.0,0.4223289787769317,1.0,1.0,0.0,1.0,-2.34079384803772,2.340789556503296,4.408699169289321e-06,1.809289574623108,0.9994361996650696,0.9994361996650696,0.0,64.33566284179688,74.0,49144.95703125,0.0,983.2103881835938,1.0,280.64288330078125,283.7474975585937,295.592529296875,297.71368408203125,293.1499938964844,293.1499938964844,280.3500061035156,32281.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778320789337158,3.7783453464508057,9.525569453217032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.31298828125,0.0,1651.8701171875,1895.4371337890625,0.0,4300.0,0.9313337802886964,1.0,0.0,3.0,1.0,0.0
18176580,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.97636878490448,0.2959105968475342,0.2656839787960052,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9916043281555176,0.3126836717128753,0.2954151630401611,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3885313272476196,0.2257715761661529,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9366697072982788,0.2627861499786377,0.2486592680215835,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8549749851226807,0.2025440037250518,0.9110354781150818,284.8831787109375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41571044921875,284.88446044921875,1.0,0.4275126457214355,1.0,1.0,0.0,1.0,-2.3798727989196777,2.379868268966675,4.53999882665812e-06,1.8303781747817995,0.8877858519554138,0.8877858519554138,0.0,62.16949844360352,94.0,50400.453125,0.0,1003.0307006835938,1.0,280.3571472167969,283.5707702636719,295.673583984375,297.91705322265625,293.1499938964844,293.1499938964844,280.6499938964844,37802.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727229118347168,3.7272541522979736,9.269695055991178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.93994140625,0.0,1634.5689697265625,1895.4371337890625,0.0,4300.0,0.923600435256958,1.0,0.0,3.0,1.0,0.0
18176640,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.97636878490448,0.2959105968475342,0.2656839787960052,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9916043281555176,0.3126836717128753,0.2954151630401611,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3885313272476196,0.2257715761661529,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9366697072982788,0.2627861499786377,0.2486592680215835,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8549749851226807,0.2025440037250518,0.9110354781150818,284.8831787109375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41571044921875,284.88446044921875,1.0,0.4275126457214355,1.0,1.0,0.0,1.0,-2.3798727989196777,2.379868268966675,4.53999882665812e-06,1.8303781747817995,0.8877858519554138,0.8877858519554138,0.0,62.16949844360352,94.0,50400.453125,0.0,1003.0307006835938,1.0,280.3571472167969,283.5707702636719,295.673583984375,297.91705322265625,293.1499938964844,293.1499938964844,280.6499938964844,37802.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727229118347168,3.7272541522979736,9.269695055991178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.93994140625,0.0,1634.5689697265625,1895.4371337890625,0.0,4300.0,0.923600435256958,1.0,0.0,3.0,1.0,0.0
18176700,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9456873536109924,0.2977934181690216,0.2674543261528015,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.964360773563385,0.3145752847194671,0.297432392835617,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3909137845039367,0.2493681162595749,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9042479395866394,0.2644539177417755,0.2503571212291717,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8301407694816589,0.2036808431148529,0.916929304599762,285.0517578125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4164428710937,285.0620422363281,1.0,0.4315318763256073,1.0,1.0,0.0,1.0,-2.37892484664917,2.378920078277588,4.551503025140846e-06,1.8378777503967283,1.0,1.0,0.0,67.966552734375,94.0,49857.1796875,0.0,1043.94287109375,1.0,280.60333251953125,283.7475891113281,295.62237548828125,297.7369689941406,293.1499938964844,293.1499938964844,280.6499938964844,33564.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775727033615112,3.775751829147339,9.512495466879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.21142578125,0.0,1658.7423095703125,1895.4371337890625,0.0,4300.0,0.9337405562400818,1.0,0.0,3.0,1.0,0.0
18176760,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9339427947998048,0.2999598383903503,0.2694271802902221,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9531899094581604,0.3166772127151489,0.2994859516620636,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.3920628428459167,0.259554386138916,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8940858840942383,0.266317069530487,0.2521636486053467,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8215455412864685,0.204957365989685,0.9229750633239746,285.0924072265625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4176940917969,285.0955505371094,1.0,0.437886893749237,1.0,1.0,0.0,1.0,-2.405188798904419,2.405184030532837,4.652508778235642e-06,1.8582472801208496,1.0,1.0,0.0,71.33849334716797,112.0,50313.6015625,0.0,1086.6923828125,1.0,280.6430358886719,283.7698059082031,295.6256103515625,297.8090515136719,293.1499938964844,293.1499938964844,280.3500061035156,33300.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8425235748291016,3.8425490856170654,9.852044513536384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.67626953125,0.0,1736.8330078125,1895.4371337890625,0.0,4300.0,0.94661146402359,1.0,0.0,3.0,1.0,0.0
18176820,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8935161232948303,0.3030831515789032,0.2729619443416595,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9105044007301332,0.3200355768203735,0.3033259809017181,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.978577435016632,0.3893371820449829,0.2733210623264313,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8587932586669922,0.2692812085151672,0.255609393119812,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7892270088195801,0.206842303276062,0.9343928098678588,284.9389343261719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4082946777344,284.9388732910156,1.0,0.4525503814220428,1.0,1.0,0.0,1.0,-2.448657274246216,2.448652505874634,4.821987658942817e-06,1.8918440341949463,0.9663801193237304,0.9663801193237304,0.0,82.77434539794922,130.0,52201.03515625,0.0,1183.5213623046875,1.0,280.3562316894531,283.57427978515625,295.7302551269531,298.08062744140625,293.1499938964844,293.1499938964844,280.04998779296875,35416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8774993419647217,3.877525568008423,1.0032213140220847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.27099609375,0.0,1796.6737060546875,1895.4371337890625,0.0,4300.0,0.9556926488876344,1.0,0.0,3.0,1.0,0.0
18176880,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8935161232948303,0.3030831515789032,0.2729619443416595,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9105044007301332,0.3200355768203735,0.3033259809017181,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.978577435016632,0.3893371820449829,0.2733210623264313,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8587932586669922,0.2692812085151672,0.255609393119812,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7892270088195801,0.206842303276062,0.9343928098678588,284.9389343261719,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4082946777344,284.9388732910156,1.0,0.4525503814220428,1.0,1.0,0.0,1.0,-2.448657274246216,2.448652505874634,4.821987658942817e-06,1.8918440341949463,0.9663801193237304,0.9663801193237304,0.0,82.77434539794922,130.0,52201.03515625,0.0,1183.5213623046875,1.0,280.3562316894531,283.57427978515625,295.7302551269531,298.08062744140625,293.1499938964844,293.1499938964844,280.04998779296875,35416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8774993419647217,3.877525568008423,1.0032213140220847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.27099609375,0.0,1796.6737060546875,1895.4371337890625,0.0,4300.0,0.9556926488876344,1.0,0.0,3.0,1.0,0.0
18176940,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8498735427856445,0.3053218126296997,0.2756428718566894,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8651494383811951,0.3226214349269867,0.3064890205860138,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9227357506752014,0.3874231874942779,0.2720542550086975,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8194369077682495,0.2714986503124237,0.2584346234798431,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7505991458892822,0.2079605460166931,0.9429861903190612,284.87139892578125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3917541503906,284.8778686523437,1.0,0.467444509267807,1.0,1.0,0.0,1.0,-2.4676945209503174,2.467689514160156,4.8979054554365575e-06,1.9069269895553589,0.8624604940414429,0.8624604940414429,0.0,99.55443572998048,133.0,52933.23828125,0.0,1276.598876953125,1.0,280.056640625,283.49237060546875,295.7919921875,298.2068786621094,293.1499938964844,293.1499938964844,280.3500061035156,40884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676234722137451,3.676259756088257,9.017782076625735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.00732421875,0.0,1599.3623046875,1895.4371337890625,0.0,4300.0,0.9154568314552308,1.0,0.0,3.0,1.0,0.0
18177000,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8498735427856445,0.3053218126296997,0.2756428718566894,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8651494383811951,0.3226214349269867,0.3064890205860138,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9227357506752014,0.3874231874942779,0.2720542550086975,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8194369077682495,0.2714986503124237,0.2584346234798431,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7505991458892822,0.2079605460166931,0.9429861903190612,284.87139892578125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3917541503906,284.8778686523437,1.0,0.467444509267807,1.0,1.0,0.0,1.0,-2.4676945209503174,2.467689514160156,4.8979054554365575e-06,1.9069269895553589,0.8624604940414429,0.8624604940414429,0.0,99.55443572998048,133.0,52933.23828125,0.0,1276.598876953125,1.0,280.056640625,283.49237060546875,295.7919921875,298.2068786621094,293.1499938964844,293.1499938964844,280.3500061035156,40884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676234722137451,3.676259756088257,9.017782076625735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.00732421875,0.0,1599.3623046875,1895.4371337890625,0.0,4300.0,0.9154568314552308,1.0,0.0,3.0,1.0,0.0
18177060,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8314287066459656,0.3088719546794891,0.278891921043396,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8456161618232727,0.3260997831821441,0.3099264502525329,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8964584469795227,0.3884262442588806,0.2726091146469116,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8008207082748413,0.2744297385215759,0.2614013850688934,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7337461113929749,0.2095730155706405,0.9513876438140868,285.0424499511719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39019775390625,285.0416259765625,1.0,0.478065937757492,1.0,1.0,0.0,1.0,-2.4900472164154053,2.490042209625244,4.986733074474614e-06,1.9240736961364744,1.0,1.0,0.0,110.72296905517578,121.0,52767.33203125,0.0,1351.361328125,1.0,280.3434753417969,283.6527709960937,295.73748779296875,298.08135986328125,293.1499938964844,293.1499938964844,280.04998779296875,32851.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812344551086426,3.812369585037232,9.697897667138022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.22607421875,0.0,1696.7943115234375,1895.4371337890625,0.0,4300.0,0.9395837187767028,1.0,0.0,3.0,1.0,0.0
18177120,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8314287066459656,0.3088719546794891,0.278891921043396,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8456161618232727,0.3260997831821441,0.3099264502525329,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8964584469795227,0.3884262442588806,0.2726091146469116,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8008207082748413,0.2744297385215759,0.2614013850688934,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7337461113929749,0.2095730155706405,0.9513876438140868,285.0424499511719,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39019775390625,285.0416259765625,1.0,0.478065937757492,1.0,1.0,0.0,1.0,-2.4900472164154053,2.490042209625244,4.986733074474614e-06,1.9240736961364744,1.0,1.0,0.0,110.72296905517578,121.0,52767.33203125,0.0,1351.361328125,1.0,280.3434753417969,283.6527709960937,295.73748779296875,298.08135986328125,293.1499938964844,293.1499938964844,280.04998779296875,32851.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812344551086426,3.812369585037232,9.697897667138022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.22607421875,0.0,1696.7943115234375,1895.4371337890625,0.0,4300.0,0.9395837187767028,1.0,0.0,3.0,1.0,0.0
18177180,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8298968076705933,0.3104769885540008,0.2806590795516968,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8439529538154602,0.3278245031833648,0.311811089515686,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8932732343673706,0.3888700306415558,0.2731239795684814,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7991355061531067,0.2758802473545074,0.2630020380020141,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7320077419281006,0.2103377729654312,0.9557338953018188,284.8928527832031,284.95001220703125,297.3947448730469,292.2935791015625,297.3935546875,297.3866882324219,284.8883972167969,1.0,0.4807486534118652,1.0,1.0,0.0,1.0,-2.502205371856689,2.5022003650665283,5.035627509641927e-06,1.933521032333374,0.91219162940979,0.91219162940979,0.0,112.85445404052734,121.0,53948.43359375,0.0,1375.7442626953125,1.0,280.08447265625,283.4778747558594,295.8150329589844,298.3182983398437,293.1499938964844,293.1499938964844,280.04998779296875,36390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8070924282073975,3.807117938995361,9.671193765825592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.861328125,0.0,1718.113525390625,1895.4371337890625,0.0,4300.0,0.9391867518424988,1.0,0.0,3.0,1.0,0.0
18177240,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8306413888931274,0.3114907741546631,0.2815988063812256,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8447837233543396,0.3289638161659241,0.3129205107688904,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8932924866676331,0.3890587091445923,0.2732660174369812,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7999775409698486,0.2768279314041137,0.2639316022396087,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7324218153953552,0.2107909768819809,0.9579266905784608,284.9018859863281,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.382080078125,284.9050598144531,1.0,0.4816259145736694,1.0,1.0,0.0,1.0,-2.508592128753662,2.508587121963501,5.061356660007732e-06,1.9384567737579343,0.9015570878982544,0.9015570878982544,0.0,113.13190460205078,109.0,53958.5625,0.0,1385.0389404296875,1.0,280.056640625,283.49139404296875,295.8295288085937,298.2994384765625,293.1499938964844,293.1499938964844,279.75,37906.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751941442489624,3.751966714859009,9.393022537551589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2177734375,0.0,1664.2342529296875,1895.4371337890625,0.0,4300.0,0.9294405579566956,1.0,0.0,3.0,1.0,0.0
18177300,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8337407112121582,0.3126491606235504,0.2826361954212188,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8480690121650696,0.3302503526210785,0.314131498336792,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.8960008025169373,0.3892725110054016,0.2734096348285675,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8032890558242798,0.2778876721858978,0.2649284899234772,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7348037362098694,0.2112778574228286,0.9600674510002136,284.81329345703125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3768920898437,284.8141784667969,1.0,0.4816746115684509,1.0,1.0,0.0,1.0,-2.515237808227539,2.515232563018799,5.088147190690506e-06,1.943565845489502,0.8132456541061401,0.8132456541061401,0.0,112.17789459228516,109.0,54571.7578125,0.0,1389.427734375,1.0,279.79840087890625,283.3852844238281,295.878662109375,298.461669921875,293.1499938964844,293.1499938964844,279.75,42491.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6328556537628174,3.632880687713623,8.806221671875392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.42626953125,0.0,1562.5240478515625,1895.4371337890625,0.0,4300.0,0.9034395813941956,1.0,0.0,3.0,1.0,0.0
18177360,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.837997555732727,0.3139460682868957,0.2836165130138397,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8525692820549011,0.3315962851047516,0.315263420343399,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9000680446624756,0.3895947337150574,0.2735073864459991,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8077438473701477,0.2789756655693054,0.2658399641513824,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7381487488746643,0.2117775529623031,0.9618327021598816,284.8735656738281,284.95001220703125,297.4707336425781,292.31451416015625,297.45770263671875,297.372802734375,284.8677978515625,1.0,0.4808109700679779,0.8946211338043213,0.8946211338043213,0.2000000029802322,1.0,-2.521082878112793,2.19285535812378,0.328227549791336,1.6213250160217283,0.8193199038505554,0.8193199038505554,0.0,110.39303588867188,97.0,53302.69140625,0.0,1387.8375244140625,1.0,279.75799560546875,283.4162902832031,295.8744506835937,298.3715515136719,293.1499938964844,293.1499938964844,280.04998779296875,41564.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4987707138061523,3.4987943172454834,8.168161116373085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.10693359375,0.0,1411.2486572265625,1895.4371337890625,0.0,4300.0,0.8768787384033203,1.0,0.0,3.0,1.0,0.0
18177420,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8542934656143188,0.3171385824680328,0.286111831665039,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8695297837257385,0.3347053527832031,0.3178392350673675,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9177764654159546,0.3907659947872162,0.2740516364574432,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8231784105300903,0.2814682722091675,0.26786008477211,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7512858510017395,0.213050976395607,0.9659865498542786,284.8815612792969,284.95001220703125,297.5242004394531,292.33135986328125,297.4477233886719,297.3705444335937,284.88116455078125,1.0,0.4773494601249695,0.6838633418083191,0.6838633418083191,0.6000000238418579,1.0,-2.5352582931518555,1.268126368522644,1.2671319246292114,0.6955599784851074,0.7889637351036072,0.7889637351036072,0.0,103.78839111328124,85.0,47451.5,0.0,1374.5855712890625,1.0,280.0406188964844,283.42242431640625,295.7252197265625,297.8708190917969,293.1499938964844,293.1499938964844,280.3500061035156,41072.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.349104404449463,3.34912657737732,7.48429158647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.59228515625,0.0,1258.2877197265625,1895.4371337890625,0.0,4300.0,0.8412986397743225,1.0,0.0,3.0,1.0,0.0
18177480,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8542934656143188,0.3171385824680328,0.286111831665039,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8695297837257385,0.3347053527832031,0.3178392350673675,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9177764654159546,0.3907659947872162,0.2740516364574432,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8231784105300903,0.2814682722091675,0.26786008477211,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7512858510017395,0.213050976395607,0.9659865498542786,284.8815612792969,284.95001220703125,297.5242004394531,292.33135986328125,297.4477233886719,297.3705444335937,284.88116455078125,1.0,0.4773494601249695,0.6838633418083191,0.6838633418083191,0.6000000238418579,1.0,-2.5352582931518555,1.268126368522644,1.2671319246292114,0.6955599784851074,0.7889637351036072,0.7889637351036072,0.0,103.78839111328124,85.0,47451.5,0.0,1374.5855712890625,1.0,280.0406188964844,283.42242431640625,295.7252197265625,297.8708190917969,293.1499938964844,293.1499938964844,280.3500061035156,41072.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.349104404449463,3.34912657737732,7.48429158647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.59228515625,0.0,1258.2877197265625,1895.4371337890625,0.0,4300.0,0.8412986397743225,1.0,0.0,3.0,1.0,0.0
18177540,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8824464678764343,0.3207685351371765,0.2888856530189514,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8984947800636292,0.3381886184215545,0.3206328451633453,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9500854015350342,0.3923787176609039,0.2748006284236908,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8481948971748352,0.2842606604099273,0.2700232863426208,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7745715975761414,0.2146039605140686,0.9707469940185548,284.9649658203125,284.95001220703125,297.57794189453125,292.3498229980469,297.4445495605469,297.37255859375,284.96307373046875,1.0,0.4727008938789367,0.4731056094169616,0.4731056094169616,1.0,1.0,-2.5511603355407715,0.8892059922218323,1.6619542837142944,0.3133786916732788,0.8506525158882141,0.8506525158882141,0.0,94.33411407470705,73.0,44956.5234375,0.0,1354.33056640625,1.0,280.3388061523437,283.5059814453125,295.5805358886719,297.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,35245.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3947083950042725,3.3947300910949707,7.689503149777011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.10009765625,0.0,1262.0108642578125,1895.4371337890625,0.0,4300.0,0.8474618196487427,1.0,0.0,3.0,1.0,0.0
18177600,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8824464678764343,0.3207685351371765,0.2888856530189514,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8984947800636292,0.3381886184215545,0.3206328451633453,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9500854015350342,0.3923787176609039,0.2748006284236908,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8481948971748352,0.2842606604099273,0.2700232863426208,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7745715975761414,0.2146039605140686,0.9707469940185548,284.9649658203125,284.95001220703125,297.57794189453125,292.3498229980469,297.4445495605469,297.37255859375,284.96307373046875,1.0,0.4727008938789367,0.4731056094169616,0.4731056094169616,1.0,1.0,-2.5511603355407715,0.8892059922218323,1.6619542837142944,0.3133786916732788,0.8506525158882141,0.8506525158882141,0.0,94.33411407470705,73.0,44956.5234375,0.0,1354.33056640625,1.0,280.3388061523437,283.5059814453125,295.5805358886719,297.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,35245.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3947083950042725,3.3947300910949707,7.689503149777011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.10009765625,0.0,1262.0108642578125,1895.4371337890625,0.0,4300.0,0.8474618196487427,1.0,0.0,3.0,1.0,0.0
18177660,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.925157904624939,0.3246733248233795,0.2918781042098999,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9437897205352784,0.3419475257396698,0.323649525642395,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9890632629394532,0.3943079710006714,0.2757449150085449,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8857653141021729,0.287280410528183,0.2723606824874878,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8089839816093445,0.2163742035627365,0.976289689540863,285.06817626953125,284.95001220703125,297.6319885253906,292.3697814941406,297.47003173828125,297.3772888183594,285.0662536621094,1.0,0.4674113690853119,0.5062394142150879,0.5062394142150879,1.0,1.0,-2.5689821243286133,0.9396480917930604,1.6293340921401978,0.3596034049987793,0.9808701276779176,0.9808701276779176,0.0,83.73483276367188,61.0,44855.42578125,0.0,1330.56689453125,1.0,280.6400146484375,283.6181640625,295.5187072753906,297.3700561523437,293.1499938964844,293.1499938964844,280.3500061035156,30380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603152751922608,3.603175401687622,8.662807431392139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.64990234375,0.0,1440.16162109375,1895.4371337890625,0.0,4300.0,0.8907924890518188,1.0,0.0,3.0,1.0,0.0
18177720,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.925157904624939,0.3246733248233795,0.2918781042098999,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9437897205352784,0.3419475257396698,0.323649525642395,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9890632629394532,0.3943079710006714,0.2757449150085449,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8857653141021729,0.287280410528183,0.2723606824874878,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8089839816093445,0.2163742035627365,0.976289689540863,285.06817626953125,284.95001220703125,297.6319885253906,292.3697814941406,297.47003173828125,297.3772888183594,285.0662536621094,1.0,0.4674113690853119,0.5062394142150879,0.5062394142150879,1.0,1.0,-2.5689821243286133,0.9396480917930604,1.6293340921401978,0.3596034049987793,0.9808701276779176,0.9808701276779176,0.0,83.73483276367188,61.0,44855.42578125,0.0,1330.56689453125,1.0,280.6400146484375,283.6181640625,295.5187072753906,297.3700561523437,293.1499938964844,293.1499938964844,280.3500061035156,30380.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603152751922608,3.603175401687622,8.662807431392139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.64990234375,0.0,1440.16162109375,1895.4371337890625,0.0,4300.0,0.8907924890518188,1.0,0.0,3.0,1.0,0.0
18177780,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.992668092250824,0.3270997107028961,0.2940962612628937,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.3448676764965057,0.319133996963501,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.3974948823451996,0.2357112765312194,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9559684991836548,0.2893088161945343,0.2741810381412506,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8634152412414551,0.2176169902086258,0.979987382888794,284.8975524902344,284.95001220703125,297.6863708496094,292.3910522460937,297.4930725097656,297.3724365234375,284.90631103515625,1.0,0.4617037773132324,0.5393732786178589,0.5393732786178589,1.0,1.0,-2.5975942611694336,1.0026251077651978,1.5949692726135254,0.4132952392101288,0.865963876247406,0.865963876247406,0.0,71.1414794921875,81.0,46274.3671875,0.0,1274.5673828125,1.0,280.35748291015625,283.4404296875,295.6246032714844,297.60565185546875,293.1499938964844,293.1499938964844,280.6499938964844,37605.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5701797008514404,3.5702033042907715,8.504982815793483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.20166015625,0.0,1457.91357421875,1895.4371337890625,0.0,4300.0,0.8883624076843262,1.0,0.0,3.0,1.0,0.0
18177840,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.992668092250824,0.3270997107028961,0.2940962612628937,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.3448676764965057,0.319133996963501,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.3974948823451996,0.2357112765312194,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9559684991836548,0.2893088161945343,0.2741810381412506,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8634152412414551,0.2176169902086258,0.979987382888794,284.8975524902344,284.95001220703125,297.6863708496094,292.3910522460937,297.4930725097656,297.3724365234375,284.90631103515625,1.0,0.4617037773132324,0.5393732786178589,0.5393732786178589,1.0,1.0,-2.5975942611694336,1.0026251077651978,1.5949692726135254,0.4132952392101288,0.865963876247406,0.865963876247406,0.0,71.1414794921875,81.0,46274.3671875,0.0,1274.5673828125,1.0,280.35748291015625,283.4404296875,295.6246032714844,297.60565185546875,293.1499938964844,293.1499938964844,280.6499938964844,37605.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5701797008514404,3.5702033042907715,8.504982815793483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.20166015625,0.0,1457.91357421875,1895.4371337890625,0.0,4300.0,0.8883624076843262,1.0,0.0,3.0,1.0,0.0
18177900,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.970942199230194,0.3287496268749237,0.2952960133552551,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9862965941429138,0.3463961184024811,0.327614277601242,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.4009469449520111,0.2554087936878204,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9287279844284058,0.2905435860157013,0.2751972079277038,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8421686887741089,0.218190535902977,0.983297884464264,285.022216796875,284.95001220703125,297.71368408203125,292.40216064453125,297.5062255859375,297.3720703125,285.0297546386719,1.0,0.4609861671924591,0.5559401512145996,0.5559401512145996,1.0,1.0,-2.565249443054199,1.0102308988571167,1.5550185441970823,0.4307467937469482,0.951315939426422,0.951315939426422,0.0,74.90826416015625,81.0,45352.46875,0.0,1286.9488525390625,1.0,280.5997009277344,283.5787048339844,295.5816650390625,297.4295654296875,293.1499938964844,293.1499938964844,280.6499938964844,33534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624565124511719,3.624588489532471,8.766073733568192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.697265625,0.0,1486.73779296875,1895.4371337890625,0.0,4300.0,0.8996238708496094,1.0,0.0,3.0,1.0,0.0
18177960,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9706531167030334,0.330689013004303,0.2969744205474853,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9858651757240297,0.3482017517089844,0.3292635977268219,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.4042128622531891,0.2570973038673401,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9280938506126404,0.2920142412185669,0.276531457901001,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8413357138633728,0.2189811766147613,0.9867053627967834,285.0336303710937,284.95001220703125,297.7410888671875,292.4135437011719,297.520263671875,297.3771667480469,285.0324401855469,1.0,0.4634300768375397,0.5544157028198242,0.5544157028198242,1.0,1.0,-2.5769612789154053,1.0149648189544678,1.5619964599609375,0.4326328039169311,0.9872822165489196,0.9872822165489196,0.0,75.71642303466797,101.0,45669.9140625,0.0,1305.2271728515625,1.0,280.64208984375,283.5760498046875,295.5870666503906,297.49371337890625,293.1499938964844,293.1499938964844,280.3500061035156,32034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72267746925354,3.722701549530029,9.247069669982012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.9072265625,0.0,1585.274169921875,1895.4371337890625,0.0,4300.0,0.91888165473938,1.0,0.0,3.0,1.0,0.0
