time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178020,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9522705078125,0.3333310782909393,0.2998182773590088,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9693225026130676,0.3510208129882812,0.3323138058185577,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.406104177236557,0.2743534743785858,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9083973169326782,0.2942077815532684,0.2789870798587799,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8260550498962402,0.2200046628713607,0.9929034113883972,284.8993835449219,284.95001220703125,297.79620361328125,292.43707275390625,297.53765869140625,297.3706970214844,284.9035949707031,1.0,0.4731650650501251,0.5513668656349182,0.5513668656349182,1.0,1.0,-2.615159749984741,1.027883529663086,1.5872763395309448,0.4367078840732574,0.8839055299758911,0.8839055299758911,0.0,81.49420166015625,121.0,47003.765625,0.0,1379.9169921875,1.0,280.3565673828125,283.4197692871094,295.69110107421875,297.7245788574219,293.1499938964844,293.1499938964844,280.6499938964844,37908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663114547729492,3.663138866424561,8.95352968655061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.70751953125,0.0,1562.142333984375,1895.4371337890625,0.0,4300.0,0.9096025228500366,1.0,0.0,3.0,1.0,0.0
18178080,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9522705078125,0.3333310782909393,0.2998182773590088,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9693225026130676,0.3510208129882812,0.3323138058185577,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.406104177236557,0.2743534743785858,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9083973169326782,0.2942077815532684,0.2789870798587799,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8260550498962402,0.2200046628713607,0.9929034113883972,284.8993835449219,284.95001220703125,297.79620361328125,292.43707275390625,297.53765869140625,297.3706970214844,284.9035949707031,1.0,0.4731650650501251,0.5513668656349182,0.5513668656349182,1.0,1.0,-2.615159749984741,1.027883529663086,1.5872763395309448,0.4367078840732574,0.8839055299758911,0.8839055299758911,0.0,81.49420166015625,121.0,47003.765625,0.0,1379.9169921875,1.0,280.3565673828125,283.4197692871094,295.69110107421875,297.7245788574219,293.1499938964844,293.1499938964844,280.6499938964844,37908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663114547729492,3.663138866424561,8.95352968655061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.70751953125,0.0,1562.142333984375,1895.4371337890625,0.0,4300.0,0.9096025228500366,1.0,0.0,3.0,1.0,0.0
18178140,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.906668484210968,0.3367831408977508,0.3030840158462524,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9242403507232666,0.3544091284275055,0.3357609510421753,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9703630805015564,0.4037650227546692,0.2832026779651642,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8687883615493774,0.2967953681945801,0.2817318737506866,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7907940745353699,0.2213005572557449,1.0003662109375,285.0655822753906,284.95001220703125,297.8517150878906,292.46148681640625,297.55670166015625,297.3667907714844,285.06524658203125,1.0,0.4864925742149353,0.5483179688453674,0.5483179688453674,1.0,1.0,-2.645535707473755,1.0371637344360352,1.6083718538284302,0.4392671287059784,1.0,1.0,0.0,94.44041442871094,141.0,46839.49609375,0.0,1478.7752685546875,1.0,280.64312744140625,283.5826416015625,295.6635131835937,297.6395568847656,293.1499938964844,293.1499938964844,280.3500061035156,32679.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808661699295044,3.8086867332458496,9.67917003436014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.43310546875,0.0,1691.030517578125,1895.4371337890625,0.0,4300.0,0.9383755326271056,1.0,0.0,3.0,1.0,0.0
18178200,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.906668484210968,0.3367831408977508,0.3030840158462524,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9242403507232666,0.3544091284275055,0.3357609510421753,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9703630805015564,0.4037650227546692,0.2832026779651642,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8687883615493774,0.2967953681945801,0.2817318737506866,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7907940745353699,0.2213005572557449,1.0003662109375,285.0655822753906,284.95001220703125,297.8517150878906,292.46148681640625,297.55670166015625,297.3667907714844,285.06524658203125,1.0,0.4864925742149353,0.5483179688453674,0.5483179688453674,1.0,1.0,-2.645535707473755,1.0371637344360352,1.6083718538284302,0.4392671287059784,1.0,1.0,0.0,94.44041442871094,141.0,46839.49609375,0.0,1478.7752685546875,1.0,280.64312744140625,283.5826416015625,295.6635131835937,297.6395568847656,293.1499938964844,293.1499938964844,280.3500061035156,32679.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808661699295044,3.8086867332458496,9.67917003436014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.43310546875,0.0,1691.030517578125,1895.4371337890625,0.0,4300.0,0.9383755326271056,1.0,0.0,3.0,1.0,0.0
18178260,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8655582070350647,0.3390507996082306,0.3061075806617737,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8805062174797058,0.3570047318935394,0.3391426205635071,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9188868403434752,0.4024421274662018,0.2826563715934753,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8314468860626221,0.298666775226593,0.2844038903713226,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7548037171363831,0.2220136672258377,1.0076611042022705,284.90008544921875,284.95001220703125,297.9076538085937,292.48663330078125,297.572265625,297.3567810058594,284.902099609375,1.0,0.5009597539901733,0.5467292666435242,0.5467292666435242,1.0,1.0,-2.6651699542999268,1.043552279472351,1.6216176748275757,0.4412413239479065,0.9156510233879088,0.9156510233879088,0.0,111.6403350830078,159.0,48182.0546875,0.0,1583.4024658203125,1.0,280.3558654785156,283.39501953125,295.77423095703125,297.8846740722656,293.1499938964844,293.1499938964844,280.04998779296875,37154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787003517150879,3.7870290279388414,9.569399708198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.81396484375,0.0,1699.9627685546875,1895.4371337890625,0.0,4300.0,0.9364923238754272,1.0,0.0,3.0,1.0,0.0
18178320,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8655582070350647,0.3390507996082306,0.3061075806617737,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8805062174797058,0.3570047318935394,0.3391426205635071,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9188868403434752,0.4024421274662018,0.2826563715934753,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8314468860626221,0.298666775226593,0.2844038903713226,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7548037171363831,0.2220136672258377,1.0076611042022705,284.90008544921875,284.95001220703125,297.9076538085937,292.48663330078125,297.572265625,297.3567810058594,284.902099609375,1.0,0.5009597539901733,0.5467292666435242,0.5467292666435242,1.0,1.0,-2.6651699542999268,1.043552279472351,1.6216176748275757,0.4412413239479065,0.9156510233879088,0.9156510233879088,0.0,111.6403350830078,159.0,48182.0546875,0.0,1583.4024658203125,1.0,280.3558654785156,283.39501953125,295.77423095703125,297.8846740722656,293.1499938964844,293.1499938964844,280.04998779296875,37154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787003517150879,3.7870290279388414,9.569399708198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.81396484375,0.0,1699.9627685546875,1895.4371337890625,0.0,4300.0,0.9364923238754272,1.0,0.0,3.0,1.0,0.0
18178380,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8468829989433289,0.3399830460548401,0.307399183511734,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8610891699790955,0.3581626117229461,0.3407057821750641,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8955600261688232,0.401956558227539,0.2825720608234405,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8142355680465698,0.2994325459003448,0.2855961322784424,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.7386397123336792,0.222153440117836,1.0104950666427612,284.80352783203125,284.95001220703125,297.9391784667969,292.5009765625,297.57940673828125,297.3485107421875,284.8073425292969,1.0,0.5089195370674133,0.5458395481109619,0.5458395481109619,1.0,1.0,-2.6733391284942627,1.0459164381027222,1.62742280960083,0.4417126178741455,0.8139153718948364,0.8139153718948364,0.0,121.88639068603516,159.0,48759.34375,0.0,1641.603271484375,1.0,280.0878601074219,283.2854309082031,295.8345031738281,298.04693603515625,293.1499938964844,293.1499938964844,280.04998779296875,43148.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63695240020752,3.636977434158325,8.826093562674941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.2109375,0.0,1571.9927978515625,1895.4371337890625,0.0,4300.0,0.9050702452659608,1.0,0.0,3.0,1.0,0.0
18178440,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8344137668609619,0.3408543169498443,0.3083537518978119,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8480966687202454,0.3591462671756744,0.341864138841629,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8803457021713257,0.4018345773220062,0.2825874984264374,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8015410900115967,0.3000820577144623,0.2864600419998169,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7277114987373352,0.2222799807786941,1.0123695135116575,284.87274169921875,284.95001220703125,297.96405029296875,292.5123291015625,297.5860595703125,297.3436279296875,284.8773803710937,1.0,0.5151084661483765,0.5451405048370361,0.5451405048370361,1.0,1.0,-2.679185628890991,1.0475199222564695,1.631665825843811,0.441921204328537,0.8272148370742798,0.8272148370742798,0.0,130.02049255371094,147.0,48556.2109375,0.0,1687.1317138671875,1.0,280.0577392578125,283.3518371582031,295.833984375,297.9843444824219,293.1499938964844,293.1499938964844,280.3500061035156,41935.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5185487270355225,3.5185725688934326,8.260768709078548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.916015625,0.0,1434.5919189453125,1895.4371337890625,0.0,4300.0,0.8817043900489807,1.0,0.0,3.0,1.0,0.0
18178500,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8292193412780762,0.3423654437065124,0.3095983862876892,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8426820039749146,0.3606435060501098,0.3432334363460541,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8733963370323181,0.402275025844574,0.2827898561954498,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7958821058273315,0.3011364936828613,0.2874465584754944,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7227120399475098,0.2226642519235611,1.014243245124817,285.012939453125,284.95001220703125,297.9924011230469,292.5253601074219,297.59698486328125,297.3435363769531,285.01806640625,1.0,0.5182914137840271,0.5443461537361145,0.5443461537361145,1.0,1.0,-2.6860058307647705,1.0494099855422974,1.6365958452224731,0.4421896934509277,0.9176267981529236,0.9176267981529236,0.0,134.36305236816406,147.0,47940.0078125,0.0,1716.923095703125,1.0,280.2984924316406,283.5002746582031,295.7813720703125,297.794189453125,293.1499938964844,293.1499938964844,280.3500061035156,34973.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.56870698928833,3.568730115890503,8.497968337906059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.421875,0.0,1437.0859375,1895.4371337890625,0.0,4300.0,0.8887640237808228,1.0,0.0,3.0,1.0,0.0
18178560,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8289059996604919,0.3440465629100799,0.3111138641834259,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.842269241809845,0.3623104691505432,0.3447995185852051,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8720775246620178,0.4029622673988342,0.2832476496696472,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7952943444252014,0.3023430109024048,0.2885834574699402,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.721855878829956,0.2231893092393875,1.0165846347808838,285.0168762207031,284.95001220703125,298.0209045410156,292.5384826660156,297.6093444824219,297.3457946777344,285.015869140625,1.0,0.5200924277305603,0.5436772108078003,0.5436772108078003,1.0,1.0,-2.6944377422332764,1.0521584749221802,1.6422792673110962,0.4429537951946258,0.9432764649391174,0.9432764649391174,0.0,135.7271728515625,135.0,48192.21484375,0.0,1735.5576171875,1.0,280.3420104980469,283.49609375,295.7839660644531,297.8507385253906,293.1499938964844,293.1499938964844,280.04998779296875,33115.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532139778137207,3.653237581253052,8.905196864361642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.68017578125,0.0,1515.1488037109375,1895.4371337890625,0.0,4300.0,0.9039340615272522,1.0,0.0,3.0,1.0,0.0
18178620,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8336047530174255,0.3462821543216705,0.3133082091808319,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.847240686416626,0.3648824095726013,0.3473425209522247,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8758118152618408,0.4034049808979034,0.2836751639842987,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8000099062919617,0.3041111826896667,0.2903450727462768,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7250028252601624,0.2237784266471862,1.0194661617279053,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6276550292969,297.3396301269531,284.9076232910156,1.0,0.520314633846283,0.5423393249511719,0.5423393249511719,1.0,1.0,-2.7062318325042725,1.0554280281066897,1.6508039236068726,0.4435171484947204,0.8498844504356384,0.8498844504356384,0.0,134.19284057617188,123.0,49013.578125,0.0,1745.9141845703125,1.0,280.0575866699219,283.3680114746094,295.8773193359375,298.0476989746094,293.1499938964844,293.1499938964844,280.3500061035156,39007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5359139442443848,3.535937547683716,8.342508976966201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.9873046875,0.0,1431.7037353515625,1895.4371337890625,0.0,4300.0,0.8825520277023315,1.0,0.0,3.0,1.0,0.0
18178680,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8336047530174255,0.3462821543216705,0.3133082091808319,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.847240686416626,0.3648824095726013,0.3473425209522247,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8758118152618408,0.4034049808979034,0.2836751639842987,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8000099062919617,0.3041111826896667,0.2903450727462768,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7250028252601624,0.2237784266471862,1.0194661617279053,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6276550292969,297.3396301269531,284.9076232910156,1.0,0.520314633846283,0.5423393249511719,0.5423393249511719,1.0,1.0,-2.7062318325042725,1.0554280281066897,1.6508039236068726,0.4435171484947204,0.8498844504356384,0.8498844504356384,0.0,134.19284057617188,123.0,49013.578125,0.0,1745.9141845703125,1.0,280.0575866699219,283.3680114746094,295.8773193359375,298.0476989746094,293.1499938964844,293.1499938964844,280.3500061035156,39007.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5359139442443848,3.535937547683716,8.342508976966201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.9873046875,0.0,1431.7037353515625,1895.4371337890625,0.0,4300.0,0.8825520277023315,1.0,0.0,3.0,1.0,0.0
18178740,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8459096550941467,0.3494378924369812,0.3156226277351379,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.860138475894928,0.3681113123893738,0.3499082028865814,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8881406188011169,0.4047294557094574,0.2842036485671997,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8122554421424866,0.3064190447330475,0.2920793294906616,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7343882322311401,0.2247865051031112,1.0220520496368408,285.0300598144531,284.95001220703125,298.1361999511719,292.5913391113281,297.6517333984375,297.3426513671875,285.0289611816406,1.0,0.5176560878753662,0.5410014390945435,0.5410014390945435,1.0,1.0,-2.717916965484619,1.0586440563201904,1.6592729091644287,0.4438776075839996,0.9677756428718568,0.9677756428718568,0.0,128.086181640625,111.0,48669.578125,0.0,1734.998291015625,1.0,280.3416748046875,283.49658203125,295.8409729003906,297.9355163574219,293.1499938964844,293.1499938964844,280.04998779296875,32391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688851356506348,3.688875198364258,9.079786309484916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.92578125,0.0,1549.5390625,1895.4371337890625,0.0,4300.0,0.9115352034568788,1.0,0.0,3.0,1.0,0.0
18178800,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8459096550941467,0.3494378924369812,0.3156226277351379,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.860138475894928,0.3681113123893738,0.3499082028865814,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8881406188011169,0.4047294557094574,0.2842036485671997,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8122554421424866,0.3064190447330475,0.2920793294906616,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7343882322311401,0.2247865051031112,1.0220520496368408,285.0300598144531,284.95001220703125,298.1361999511719,292.5913391113281,297.6517333984375,297.3426513671875,285.0289611816406,1.0,0.5176560878753662,0.5410014390945435,0.5410014390945435,1.0,1.0,-2.717916965484619,1.0586440563201904,1.6592729091644287,0.4438776075839996,0.9677756428718568,0.9677756428718568,0.0,128.086181640625,111.0,48669.578125,0.0,1734.998291015625,1.0,280.3416748046875,283.49658203125,295.8409729003906,297.9355163574219,293.1499938964844,293.1499938964844,280.04998779296875,32391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688851356506348,3.688875198364258,9.079786309484916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.92578125,0.0,1549.5390625,1895.4371337890625,0.0,4300.0,0.9115352034568788,1.0,0.0,3.0,1.0,0.0
18178860,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8633349537849426,0.3515855073928833,0.3175082802772522,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8785588145256042,0.3706782460212707,0.3522053956985473,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9059712290763856,0.4051956236362457,0.2844825685024261,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8282097578048706,0.3081652820110321,0.2935787141323089,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7479658722877502,0.2254034727811813,1.0239121913909912,284.8965148925781,284.95001220703125,298.1946716308594,292.6177673339844,297.6701965332031,297.3363342285156,284.89959716796875,1.0,0.5133154392242432,0.5396783351898193,0.5396783351898193,1.0,1.0,-2.727323770523072,1.0608428716659546,1.6664808988571167,0.4438983500003814,0.862377405166626,0.862377405166626,0.0,119.84998321533205,99.0,49565.65625,0.0,1710.6820068359375,1.0,280.0569763183594,283.3475341796875,295.9385681152344,298.1435852050781,293.1499938964844,293.1499938964844,280.3500061035156,38708.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596977949142456,3.5970020294189453,8.633141419522872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.546875,0.0,1494.9456787109375,1895.4371337890625,0.0,4300.0,0.8954927921295166,1.0,0.0,3.0,1.0,0.0
18178920,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8633349537849426,0.3515855073928833,0.3175082802772522,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8785588145256042,0.3706782460212707,0.3522053956985473,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9059712290763856,0.4051956236362457,0.2844825685024261,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8282097578048706,0.3081652820110321,0.2935787141323089,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7479658722877502,0.2254034727811813,1.0239121913909912,284.8965148925781,284.95001220703125,298.1946716308594,292.6177673339844,297.6701965332031,297.3363342285156,284.89959716796875,1.0,0.5133154392242432,0.5396783351898193,0.5396783351898193,1.0,1.0,-2.727323770523072,1.0608428716659546,1.6664808988571167,0.4438983500003814,0.862377405166626,0.862377405166626,0.0,119.84998321533205,99.0,49565.65625,0.0,1710.6820068359375,1.0,280.0569763183594,283.3475341796875,295.9385681152344,298.1435852050781,293.1499938964844,293.1499938964844,280.3500061035156,38708.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596977949142456,3.5970020294189453,8.633141419522872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.546875,0.0,1494.9456787109375,1895.4371337890625,0.0,4300.0,0.8954927921295166,1.0,0.0,3.0,1.0,0.0
18178980,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8885314464569092,0.3547107577323913,0.3196143209934234,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9046332240104676,0.3739283680915832,0.3546130657196045,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9340342879295348,0.4065454304218292,0.2848962843418121,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.850358784198761,0.3104616999626159,0.2951306700706482,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7678623199462891,0.2264241427183151,1.0257874727249146,285.0307006835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6947937011719,297.33966064453125,285.0290222167969,1.0,0.5079360604286194,0.5383552312850952,0.5383552312850952,1.0,1.0,-2.737356424331665,1.0633111000061035,1.674045443534851,0.4438709616661072,0.98357754945755,0.98357754945755,0.0,109.83197784423828,87.0,49147.90234375,0.0,1678.797607421875,1.0,280.34295654296875,283.48504638671875,295.9008483886719,298.0265808105469,293.1499938964844,293.1499938964844,280.04998779296875,32453.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741103887557984,3.7411279678344727,9.338837116956712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.06640625,0.0,1609.706787109375,1895.4371337890625,0.0,4300.0,0.9231308698654176,1.0,0.0,3.0,1.0,0.0
18179040,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8885314464569092,0.3547107577323913,0.3196143209934234,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9046332240104676,0.3739283680915832,0.3546130657196045,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9340342879295348,0.4065454304218292,0.2848962843418121,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.850358784198761,0.3104616999626159,0.2951306700706482,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7678623199462891,0.2264241427183151,1.0257874727249146,285.0307006835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6947937011719,297.33966064453125,285.0290222167969,1.0,0.5079360604286194,0.5383552312850952,0.5383552312850952,1.0,1.0,-2.737356424331665,1.0633111000061035,1.674045443534851,0.4438709616661072,0.98357754945755,0.98357754945755,0.0,109.83197784423828,87.0,49147.90234375,0.0,1678.797607421875,1.0,280.34295654296875,283.48504638671875,295.9008483886719,298.0265808105469,293.1499938964844,293.1499938964844,280.04998779296875,32453.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741103887557984,3.7411279678344727,9.338837116956712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.06640625,0.0,1609.706787109375,1895.4371337890625,0.0,4300.0,0.9231308698654176,1.0,0.0,3.0,1.0,0.0
18179100,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9043980240821838,0.3558985292911529,0.3207215964794159,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.92230486869812,0.3753301501274109,0.355892926454544,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9515056610107422,0.4069216251373291,0.2851672768592834,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8646469712257385,0.3114256858825683,0.2959714829921722,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.780754804611206,0.2268162071704864,1.027024269104004,284.8866882324219,284.95001220703125,298.283447265625,292.6568908691406,297.7051086425781,297.3381042480469,284.8795471191406,1.0,0.5050725936889648,0.5376936793327332,0.5376936793327332,1.0,1.0,-2.7430522441864014,1.064818024635315,1.6782342195510864,0.4440803527832031,0.892662525177002,0.892662525177002,0.0,104.44944763183594,87.0,50230.70703125,0.0,1662.0050048828125,1.0,280.0953369140625,283.31744384765625,295.9752502441406,298.2612609863281,293.1499938964844,293.1499938964844,280.04998779296875,36021.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7391202449798575,3.739145040512085,9.328936130259536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.74853515625,0.0,1634.766357421875,1895.4371337890625,0.0,4300.0,0.9232742786407472,1.0,0.0,3.0,1.0,0.0
18179160,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.922249674797058,0.356828361749649,0.3214057385921478,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.941361963748932,0.3765227496623993,0.3568577468395233,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9682357907295228,0.4070452451705932,0.2851429879665375,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8799223899841309,0.3122003376483917,0.2965428829193115,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7943398356437683,0.2270516604185104,1.0273059606552124,284.89068603515625,284.95001220703125,298.3133544921875,292.6697082519531,297.7137145996094,297.3336181640625,284.8938293457031,1.0,0.5019766092300415,0.5370442867279053,0.5370442867279053,1.0,1.0,-2.74603271484375,1.065160036087036,1.680872678756714,0.4437175393104553,0.8721523880958557,0.8721523880958557,0.0,99.27377319335938,75.0,50064.58984375,0.0,1642.1453857421875,1.0,280.0567932128906,283.33026123046875,295.9981384277344,298.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,38701.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651764869689941,3.651789426803589,8.898133501133998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.57373046875,0.0,1555.3575439453125,1895.4371337890625,0.0,4300.0,0.9076049327850342,1.0,0.0,3.0,1.0,0.0
18179220,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.968580961227417,0.3599324226379394,0.3234549760818481,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.984538733959198,0.3798072338104248,0.3592603504657745,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.408524602651596,0.2818628251552582,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9219651818275452,0.3144888877868652,0.2980528473854065,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8283000588417053,0.2280714362859726,1.029032826423645,285.0311279296875,284.95001220703125,298.3736267089844,292.6949157714844,297.7389221191406,297.33746337890625,285.0291442871094,1.0,0.4954870641231537,0.5357455015182495,0.5357455015182495,1.0,1.0,-2.7529847621917725,1.0662628412246704,1.6867220401763916,0.4431682229042053,0.9962089657783508,0.9962089657783508,0.0,88.32794189453125,93.0,49560.69140625,0.0,1599.978759765625,1.0,280.34332275390625,283.4745178222656,295.95880126953125,298.1127319335937,293.1499938964844,293.1499938964844,280.04998779296875,32646.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7859928607940674,3.786017656326294,9.56429289544758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.25146484375,0.0,1663.769287109375,1895.4371337890625,0.0,4300.0,0.93342262506485,1.0,0.0,3.0,1.0,0.0
18179280,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.968580961227417,0.3599324226379394,0.3234549760818481,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.984538733959198,0.3798072338104248,0.3592603504657745,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.408524602651596,0.2818628251552582,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9219651818275452,0.3144888877868652,0.2980528473854065,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8283000588417053,0.2280714362859726,1.029032826423645,285.0311279296875,284.95001220703125,298.3736267089844,292.6949157714844,297.7389221191406,297.33746337890625,285.0291442871094,1.0,0.4954870641231537,0.5357455015182495,0.5357455015182495,1.0,1.0,-2.7529847621917725,1.0662628412246704,1.6867220401763916,0.4431682229042053,0.9962089657783508,0.9962089657783508,0.0,88.32794189453125,93.0,49560.69140625,0.0,1599.978759765625,1.0,280.34332275390625,283.4745178222656,295.95880126953125,298.1127319335937,293.1499938964844,293.1499938964844,280.04998779296875,32646.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7859928607940674,3.786017656326294,9.56429289544758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.25146484375,0.0,1663.769287109375,1895.4371337890625,0.0,4300.0,0.93342262506485,1.0,0.0,3.0,1.0,0.0
18179340,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.910112202167511,0.3621530830860138,0.3262253999710083,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9295533895492554,0.3832031488418579,0.3629632890224457,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9556140899658204,0.4128081500530243,0.2884555459022522,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8690839409828186,0.3157667517662048,0.3004133999347687,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7829734683036804,0.2282641977071762,1.035144925117493,284.8994445800781,284.95001220703125,298.4345703125,292.7193603515625,297.7611999511719,297.338623046875,284.90191650390625,1.0,0.4938872158527374,0.534446656703949,0.534446656703949,1.0,1.0,-2.677471399307251,1.028152346611023,1.6493189334869385,0.4508338272571563,0.8849880695343018,0.8849880695343018,0.0,103.38601684570312,111.0,49854.91796875,0.0,1621.344482421875,1.0,280.0569152832031,283.32177734375,296.0484619140625,298.3029479980469,293.1499938964844,293.1499938964844,280.3500061035156,38796.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684658765792847,3.684683561325073,9.059157832780328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.80615234375,0.0,1593.19482421875,1895.4371337890625,0.0,4300.0,0.914980947971344,1.0,0.0,3.0,1.0,0.0
18179400,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.910112202167511,0.3621530830860138,0.3262253999710083,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9295533895492554,0.3832031488418579,0.3629632890224457,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9556140899658204,0.4128081500530243,0.2884555459022522,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8690839409828186,0.3157667517662048,0.3004133999347687,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7829734683036804,0.2282641977071762,1.035144925117493,284.8994445800781,284.95001220703125,298.4345703125,292.7193603515625,297.7611999511719,297.338623046875,284.90191650390625,1.0,0.4938872158527374,0.534446656703949,0.534446656703949,1.0,1.0,-2.677471399307251,1.028152346611023,1.6493189334869385,0.4508338272571563,0.8849880695343018,0.8849880695343018,0.0,103.38601684570312,111.0,49854.91796875,0.0,1621.344482421875,1.0,280.0569152832031,283.32177734375,296.0484619140625,298.3029479980469,293.1499938964844,293.1499938964844,280.3500061035156,38796.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684658765792847,3.684683561325073,9.059157832780328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.80615234375,0.0,1593.19482421875,1895.4371337890625,0.0,4300.0,0.914980947971344,1.0,0.0,3.0,1.0,0.0
18179460,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9518603086471558,0.3650426268577575,0.3282852470874786,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9703323245048524,0.3860693573951721,0.3654625713825226,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.990148663520813,0.4127229452133178,0.2890468239784241,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9040935039520264,0.3182552754878998,0.3018028140068054,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8133854866027832,0.2294678837060928,1.036279797554016,285.0484619140625,284.95001220703125,298.4961853027344,292.7428894042969,297.78521728515625,297.33648681640625,285.0483093261719,1.0,0.5056800246238708,0.5336878299713135,0.5336878299713135,1.0,1.0,-2.787187099456787,1.0780025720596311,1.7091845273971558,0.446672111749649,1.0,1.0,0.0,94.93418884277344,129.0,50100.19921875,0.0,1681.9146728515625,1.0,280.3428039550781,283.4786682128906,296.0120849609375,298.19403076171875,293.1499938964844,293.1499938964844,280.04998779296875,32887.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81838321685791,3.818408250808716,9.728644272399831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.70263671875,0.0,1704.3350830078125,1895.4371337890625,0.0,4300.0,0.940800130367279,1.0,0.0,3.0,1.0,0.0
18179520,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9518603086471558,0.3650426268577575,0.3282852470874786,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9703323245048524,0.3860693573951721,0.3654625713825226,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.990148663520813,0.4127229452133178,0.2890468239784241,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9040935039520264,0.3182552754878998,0.3018028140068054,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8133854866027832,0.2294678837060928,1.036279797554016,285.0484619140625,284.95001220703125,298.4961853027344,292.7428894042969,297.78521728515625,297.33648681640625,285.0483093261719,1.0,0.5056800246238708,0.5336878299713135,0.5336878299713135,1.0,1.0,-2.787187099456787,1.0780025720596311,1.7091845273971558,0.446672111749649,1.0,1.0,0.0,94.93418884277344,129.0,50100.19921875,0.0,1681.9146728515625,1.0,280.3428039550781,283.4786682128906,296.0120849609375,298.19403076171875,293.1499938964844,293.1499938964844,280.04998779296875,32887.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81838321685791,3.818408250808716,9.728644272399831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.70263671875,0.0,1704.3350830078125,1895.4371337890625,0.0,4300.0,0.940800130367279,1.0,0.0,3.0,1.0,0.0
18179580,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9261375069618224,0.3662560582160949,0.3299718797206878,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.946212649345398,0.3875907361507416,0.3673918843269348,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9675869345664978,0.4122293293476105,0.2890081703662872,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8821007013320923,0.3193619549274444,0.3033669292926788,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7935145497322083,0.2298433035612106,1.0401906967163086,284.89068603515625,284.95001220703125,298.5360107421875,292.75738525390625,297.7972106933594,297.3311767578125,284.8888854980469,1.0,0.5122388005256653,0.5332022309303284,0.5332022309303284,1.0,1.0,-2.797309398651123,1.0816150903701782,1.7156943082809448,0.4481686353683471,0.9159316420555116,0.9159316420555116,0.0,102.68473052978516,129.0,51331.859375,0.0,1734.4739990234375,1.0,280.0758056640625,283.298095703125,296.0994873046875,298.4360656738281,293.1499938964844,293.1499938964844,280.04998779296875,36573.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8118083477020255,3.811834096908569,9.695169183032704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.044921875,0.0,1725.230224609375,1895.4371337890625,0.0,4300.0,0.9405940771102904,1.0,0.0,3.0,1.0,0.0
18179640,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.910794734954834,0.3667733073234558,0.3306304514408111,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9307076334953308,0.3883318603038788,0.3682931065559387,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9522427916526794,0.4119536280632019,0.2889213263988495,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8692604899406433,0.3198336362838745,0.3040394186973572,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7815991640090942,0.2299209535121917,1.0416353940963743,284.8990478515625,284.95001220703125,298.5585327148437,292.76531982421875,297.8031921386719,297.32684326171875,284.90093994140625,1.0,0.516189455986023,0.532929003238678,0.532929003238678,1.0,1.0,-2.801625490188598,1.0830613374710083,1.7185641527175903,0.4486368298530578,0.9073646664619446,0.9073646664619446,0.0,107.7734375,147.0,51320.3984375,0.0,1765.323486328125,1.0,280.0569152832031,283.3077392578125,296.11212158203125,298.4227905273437,293.1499938964844,293.1499938964844,279.75,37643.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7713658809661865,3.7713913917541504,9.490532875133796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.7216796875,0.0,1685.1409912109375,1895.4371337890625,0.0,4300.0,0.9335598945617676,1.0,0.0,3.0,1.0,0.0
18179700,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8924803137779236,0.3674199283123016,0.3315536975860595,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9103870987892152,0.3893071413040161,0.3695536851882934,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.93049418926239,0.4116190373897552,0.2889051437377929,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8528162837028503,0.3204014599323272,0.3049325346946716,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7661410570144653,0.2299430966377258,1.0434064865112305,284.8069152832031,284.95001220703125,298.5899658203125,292.77606201171875,297.8114929199219,297.32080078125,284.8082275390625,1.0,0.5219138264656067,0.5325496196746826,0.5325496196746826,1.0,1.0,-2.807433605194092,1.084987998008728,1.7224456071853638,0.4492366015911102,0.8142783045768738,0.8142783045768738,0.0,115.30978393554688,147.0,51912.78515625,0.0,1810.281005859375,1.0,279.7980651855469,283.199462890625,296.1641540527344,298.58648681640625,293.1499938964844,293.1499938964844,279.75,42691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6447465419769287,3.6447718143463135,8.863963785188389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.43408203125,0.0,1577.3236083984375,1895.4371337890625,0.0,4300.0,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
18179760,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.875886082649231,0.3682175278663635,0.3324279487133026,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.893250048160553,0.3903823494911194,0.3707772493362427,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9101482033729552,0.4115034639835357,0.2889333069324493,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8380174040794373,0.321014404296875,0.305756002664566,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7521359920501709,0.2299741208553314,1.044844150543213,284.8802185058594,284.95001220703125,298.62158203125,292.7864685058594,297.8201599121094,297.31591796875,284.8838195800781,1.0,0.5278175473213196,0.5314873456954956,0.5314873456954956,1.0,1.0,-2.812704563140869,1.0856982469558716,1.727006196975708,0.4487153589725494,0.8275510668754578,0.8275510668754578,0.0,123.3118896484375,165.0,51620.375,0.0,1856.82177734375,1.0,279.7581481933594,283.2701110839844,296.1632080078125,298.5094909667969,293.1499938964844,293.1499938964844,280.04998779296875,41568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5096969604492188,3.50972056388855,8.219256528718688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.54541015625,0.0,1422.6707763671875,1895.4371337890625,0.0,4300.0,0.8795281052589417,1.0,0.0,3.0,1.0,0.0
18179820,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8506066203117371,0.3710528612136841,0.3352731168270111,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8669264316558838,0.3935155272483825,0.3740915358066559,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8810849189758301,0.4125541448593139,0.2898854911327362,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8148918151855469,0.322985976934433,0.308041363954544,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7307105660438538,0.2306068837642669,1.0498743057250977,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.8457336425781,297.3193359375,285.0140686035156,1.0,0.5403533577919006,0.5293627381324768,0.5293627381324768,1.0,1.0,-2.830035448074341,1.0898630619049072,1.7401723861694336,0.4488537311553955,0.9383978843688964,0.9383978843688964,0.0,139.30227661132812,183.0,51260.19921875,0.0,1961.2467041015625,1.0,280.0414123535156,283.406982421875,296.11090087890625,298.3712463378906,293.1499938964844,293.1499938964844,279.75,33256.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406424045562735,3.6406657695770255,8.844012313602434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.85546875,0.0,1502.3050537109375,1895.4371337890625,0.0,4300.0,0.9013734459877014,1.0,0.0,3.0,1.0,0.0
