time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179880,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8506066203117371,0.3710528612136841,0.3352731168270111,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8669264316558838,0.3935155272483825,0.3740915358066559,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8810849189758301,0.4125541448593139,0.2898854911327362,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8148918151855469,0.322985976934433,0.308041363954544,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7307105660438538,0.2306068837642669,1.0498743057250977,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.8457336425781,297.3193359375,285.0140686035156,1.0,0.5403533577919006,0.5293627381324768,0.5293627381324768,1.0,1.0,-2.830035448074341,1.0898630619049072,1.7401723861694336,0.4488537311553955,0.9383978843688964,0.9383978843688964,0.0,139.30227661132812,183.0,51260.19921875,0.0,1961.2467041015625,1.0,280.0414123535156,283.406982421875,296.11090087890625,298.3712463378906,293.1499938964844,293.1499938964844,279.75,33256.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406424045562735,3.6406657695770255,8.844012313602434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.85546875,0.0,1502.3050537109375,1895.4371337890625,0.0,4300.0,0.9013734459877014,1.0,0.0,3.0,1.0,0.0
18179940,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8292035460472107,0.3727754652500152,0.3377314507961273,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8446850180625916,0.3959456086158752,0.3772564828395843,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8563074469566345,0.4127450287342071,0.2907028496265411,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7928711771965027,0.3242994248867035,0.3101423680782318,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7116032242774963,0.2307804673910141,1.054528832435608,284.910888671875,284.95001220703125,298.75,292.8241882324219,297.8653564453125,297.3129272460937,284.9134826660156,1.0,0.5532735586166382,0.5272381901741028,0.5272381901741028,1.0,1.0,-2.845902919769287,1.0933059453964231,1.7525968551635742,0.4488067626953125,0.8523937463760376,0.8523937463760376,0.0,156.68179321289062,171.0,52128.765625,0.0,2071.229248046875,1.0,279.7576904296875,283.2831115722656,296.1951904296875,298.562744140625,293.1499938964844,293.1499938964844,280.04998779296875,38660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532182455062866,3.532205820083618,8.324910254486895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.2470703125,0.0,1425.2635498046875,1895.4371337890625,0.0,4300.0,0.881520688533783,1.0,0.0,3.0,1.0,0.0
18180000,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8292035460472107,0.3727754652500152,0.3377314507961273,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8446850180625916,0.3959456086158752,0.3772564828395843,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8563074469566345,0.4127450287342071,0.2907028496265411,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7928711771965027,0.3242994248867035,0.3101423680782318,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7116032242774963,0.2307804673910141,1.054528832435608,284.910888671875,284.95001220703125,298.75,292.8241882324219,297.8653564453125,297.3129272460937,284.9134826660156,1.0,0.5532735586166382,0.5272381901741028,0.5272381901741028,1.0,1.0,-2.845902919769287,1.0933059453964231,1.7525968551635742,0.4488067626953125,0.8523937463760376,0.8523937463760376,0.0,156.68179321289062,171.0,52128.765625,0.0,2071.229248046875,1.0,279.7576904296875,283.2831115722656,296.1951904296875,298.562744140625,293.1499938964844,293.1499938964844,280.04998779296875,38660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532182455062866,3.532205820083618,8.324910254486895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.2470703125,0.0,1425.2635498046875,1895.4371337890625,0.0,4300.0,0.881520688533783,1.0,0.0,3.0,1.0,0.0
18180060,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8252376317977905,0.3753817975521087,0.3399848937988281,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8408036828041077,0.3990098536014557,0.3801147639751434,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.850786566734314,0.4137271046638489,0.2913336157798767,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7883639335632324,0.3260886669158935,0.3118432164192199,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7067697048187256,0.2312852293252945,1.0570461750030518,285.0259094238281,284.95001220703125,298.815673828125,292.8408203125,297.89093017578125,297.31500244140625,285.0246887207031,1.0,0.5572439432144165,0.5257359147071838,0.5257359147071838,1.0,1.0,-2.8578743934631348,1.095995306968689,1.7618790864944458,0.4488012194633484,0.9638875126838684,0.9638875126838684,0.0,161.8204803466797,159.0,51774.71484375,0.0,2116.14111328125,1.0,280.0416564941406,283.402587890625,296.1544494628906,298.4463195800781,293.1499938964844,293.1499938964844,279.75,32475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683774709701538,3.683798313140869,9.054811016540044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.06982421875,0.0,1544.45703125,1895.4371337890625,0.0,4300.0,0.910430073738098,1.0,0.0,3.0,1.0,0.0
18180120,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8252376317977905,0.3753817975521087,0.3399848937988281,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8408036828041077,0.3990098536014557,0.3801147639751434,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.850786566734314,0.4137271046638489,0.2913336157798767,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7883639335632324,0.3260886669158935,0.3118432164192199,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7067697048187256,0.2312852293252945,1.0570461750030518,285.0259094238281,284.95001220703125,298.815673828125,292.8408203125,297.89093017578125,297.31500244140625,285.0246887207031,1.0,0.5572439432144165,0.5257359147071838,0.5257359147071838,1.0,1.0,-2.8578743934631348,1.095995306968689,1.7618790864944458,0.4488012194633484,0.9638875126838684,0.9638875126838684,0.0,161.8204803466797,159.0,51774.71484375,0.0,2116.14111328125,1.0,280.0416564941406,283.402587890625,296.1544494628906,298.4463195800781,293.1499938964844,293.1499938964844,279.75,32475.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683774709701538,3.683798313140869,9.054811016540044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.06982421875,0.0,1544.45703125,1895.4371337890625,0.0,4300.0,0.910430073738098,1.0,0.0,3.0,1.0,0.0
18180180,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8291699290275574,0.3769439160823822,0.3415733277797699,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8452988862991333,0.4013818502426147,0.3824694752693176,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8539316654205322,0.4138563871383667,0.2915523052215576,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7923188805580139,0.3272947371006012,0.3130752146244049,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7095733284950256,0.2313948571681976,1.0577685832977295,284.899169921875,284.95001220703125,298.88262939453125,292.8564453125,297.91119384765625,297.3081359863281,284.9017333984375,1.0,0.5566806197166443,0.5242336392402649,0.5242336392402649,1.0,1.0,-2.8652350902557373,1.0966973304748535,1.7685376405715942,0.447977215051651,0.8616176843643188,0.8616176843643188,0.0,159.81434631347656,147.0,52604.859375,0.0,2118.68798828125,1.0,279.7572631835937,283.25885009765625,296.2393798828125,298.63983154296875,293.1499938964844,293.1499938964844,280.04998779296875,38604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5882046222686768,3.588228464126587,8.59107899486844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.4794921875,0.0,1484.6578369140625,1895.4371337890625,0.0,4300.0,0.893649160861969,1.0,0.0,3.0,1.0,0.0
18180240,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8291699290275574,0.3769439160823822,0.3415733277797699,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8452988862991333,0.4013818502426147,0.3824694752693176,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8539316654205322,0.4138563871383667,0.2915523052215576,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7923188805580139,0.3272947371006012,0.3130752146244049,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7095733284950256,0.2313948571681976,1.0577685832977295,284.899169921875,284.95001220703125,298.88262939453125,292.8564453125,297.91119384765625,297.3081359863281,284.9017333984375,1.0,0.5566806197166443,0.5242336392402649,0.5242336392402649,1.0,1.0,-2.8652350902557373,1.0966973304748535,1.7685376405715942,0.447977215051651,0.8616176843643188,0.8616176843643188,0.0,159.81434631347656,147.0,52604.859375,0.0,2118.68798828125,1.0,279.7572631835937,283.25885009765625,296.2393798828125,298.63983154296875,293.1499938964844,293.1499938964844,280.04998779296875,38604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5882046222686768,3.588228464126587,8.59107899486844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.4794921875,0.0,1484.6578369140625,1895.4371337890625,0.0,4300.0,0.893649160861969,1.0,0.0,3.0,1.0,0.0
18180300,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8331849575042725,0.3781565725803375,0.3422849476337433,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8497118353843689,0.4028592109680176,0.3835453391075134,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8577153086662292,0.4142719507217407,0.2915792167186737,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7964260578155518,0.3281240463256836,0.3135802447795868,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7127794623374939,0.2316048294305801,1.057611107826233,285.0262145996094,284.95001220703125,298.91656494140625,292.8638916015625,297.92388916015625,297.3085632324219,285.03033447265625,1.0,0.5552578568458557,0.5234825015068054,0.5234825015068054,1.0,1.0,-2.867828607559204,1.096585750579834,1.77124285697937,0.447241336107254,0.9497728943824768,0.9497728943824768,0.0,157.087158203125,147.0,51888.4609375,0.0,2109.71337890625,1.0,280.0007629394531,283.3981628417969,296.1920471191406,298.4521484375,293.1499938964844,293.1499938964844,280.04998779296875,33834.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6417887210845934,3.641812324523926,8.849582968650793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.908203125,0.0,1507.884521484375,1895.4371337890625,0.0,4300.0,0.9038220047950744,1.0,0.0,3.0,1.0,0.0
18180360,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8391984105110168,0.3795729875564575,0.3433628678321838,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8561773896217346,0.4045261740684509,0.3849040865898132,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8636249303817749,0.4149117767810821,0.2918642461299896,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8025036454200745,0.3291184306144714,0.314312607049942,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7175434231758118,0.2319568544626236,1.0582261085510254,285.0220642089844,284.95001220703125,298.9507751464844,292.87109375,297.93817138671875,297.3113708496094,285.0204467773437,1.0,0.5534549951553345,0.5227681994438171,0.5227681994438171,1.0,1.0,-2.8727171421051025,1.0974985361099243,1.7752186059951782,0.4470494091510772,0.9731189012527466,0.9731189012527466,0.0,153.24400329589844,135.0,52115.90234375,0.0,2099.09375,1.0,280.0426330566406,283.3876037597656,296.1929931640625,298.50909423828125,293.1499938964844,293.1499938964844,279.75,32671.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726238965988159,3.726263046264648,9.264770710615268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.7138671875,0.0,1594.228759765625,1895.4371337890625,0.0,4300.0,0.9200018048286438,1.0,0.0,3.0,1.0,0.0
18180420,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8528335094451904,0.3811746835708618,0.3447577059268951,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8711224794387817,0.4070104360580444,0.3871141374111175,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8773106932640076,0.4151504635810852,0.2919755578041076,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8158448934555054,0.3303963541984558,0.3153591454029083,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.728023111820221,0.2321603596210479,1.0581539869308472,284.8934020996094,284.95001220703125,299.02008056640625,292.8848571777344,297.9598693847656,297.3056640625,284.8962097167969,1.0,0.5487356185913086,0.5213395357131958,0.5213395357131958,1.0,1.0,-2.878363132476806,1.0975323915481567,1.78083074092865,0.4459731876850128,0.8662110567092896,0.8662110567092896,0.0,144.6399383544922,123.0,52910.015625,0.0,2066.32958984375,1.0,279.7567749023437,283.2430725097656,296.2745056152344,298.69586181640625,293.1499938964844,293.1499938964844,280.04998779296875,38856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62438440322876,3.624408721923828,8.765199481786112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.47802734375,0.0,1526.079833984375,1895.4371337890625,0.0,4300.0,0.901716649532318,1.0,0.0,3.0,1.0,0.0
18180480,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8528335094451904,0.3811746835708618,0.3447577059268951,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8711224794387817,0.4070104360580444,0.3871141374111175,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8773106932640076,0.4151504635810852,0.2919755578041076,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8158448934555054,0.3303963541984558,0.3153591454029083,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.728023111820221,0.2321603596210479,1.0581539869308472,284.8934020996094,284.95001220703125,299.02008056640625,292.8848571777344,297.9598693847656,297.3056640625,284.8962097167969,1.0,0.5487356185913086,0.5213395357131958,0.5213395357131958,1.0,1.0,-2.878363132476806,1.0975323915481567,1.78083074092865,0.4459731876850128,0.8662110567092896,0.8662110567092896,0.0,144.6399383544922,123.0,52910.015625,0.0,2066.32958984375,1.0,279.7567749023437,283.2430725097656,296.2745056152344,298.69586181640625,293.1499938964844,293.1499938964844,280.04998779296875,38856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62438440322876,3.624408721923828,8.765199481786112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.47802734375,0.0,1526.079833984375,1895.4371337890625,0.0,4300.0,0.901716649532318,1.0,0.0,3.0,1.0,0.0
18180540,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8719571828842163,0.3838493824005127,0.3464398682117462,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8916242122650146,0.4102810025215149,0.3895114362239837,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8964521288871765,0.4163174629211426,0.2922512888908386,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.832793653011322,0.332298994064331,0.31651771068573,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7422133684158325,0.2328145056962967,1.058314085006714,285.0223693847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9881591796875,297.3100280761719,285.0207824707031,1.0,0.543131411075592,0.5199109315872192,0.5199109315872192,1.0,1.0,-2.8851747512817383,1.0980561971664429,1.7871185541152954,0.444953054189682,0.9804682731628418,0.9804682731628418,0.0,134.29637145996094,111.0,52373.19140625,0.0,2026.8123779296875,1.0,280.0431213378906,283.3779296875,296.2245483398437,298.5583190917969,293.1499938964844,293.1499938964844,279.75,32823.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755982637405396,3.756007194519043,9.41326845804724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.408203125,0.0,1629.8521728515625,1895.4371337890625,0.0,4300.0,0.9267250895500184,1.0,0.0,3.0,1.0,0.0
18180600,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8719571828842163,0.3838493824005127,0.3464398682117462,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8916242122650146,0.4102810025215149,0.3895114362239837,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8964521288871765,0.4163174629211426,0.2922512888908386,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.832793653011322,0.332298994064331,0.31651771068573,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7422133684158325,0.2328145056962967,1.058314085006714,285.0223693847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9881591796875,297.3100280761719,285.0207824707031,1.0,0.543131411075592,0.5199109315872192,0.5199109315872192,1.0,1.0,-2.8851747512817383,1.0980561971664429,1.7871185541152954,0.444953054189682,0.9804682731628418,0.9804682731628418,0.0,134.29637145996094,111.0,52373.19140625,0.0,2026.8123779296875,1.0,280.0431213378906,283.3779296875,296.2245483398437,298.5583190917969,293.1499938964844,293.1499938964844,279.75,32823.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755982637405396,3.756007194519043,9.41326845804724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.408203125,0.0,1629.8521728515625,1895.4371337890625,0.0,4300.0,0.9267250895500184,1.0,0.0,3.0,1.0,0.0
18180660,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8952987790107727,0.3854472041130066,0.34776771068573,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9171981811523438,0.4128576815128326,0.3917366564273834,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.920890212059021,0.416635662317276,0.2923651933670044,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8533548712730408,0.333628237247467,0.3175389766693115,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.759949803352356,0.2330874353647232,1.0581932067871094,284.8915710449219,284.95001220703125,299.16168212890625,292.9098815917969,298.0107727050781,297.3049011230469,284.8943786621094,1.0,0.5370442271232605,0.5185176730155945,0.5185176730155945,1.0,1.0,-2.8906726837158203,1.0980308055877686,1.7926417589187622,0.4438948631286621,0.8718580007553101,0.8718580007553101,0.0,123.54882049560548,99.0,53182.4765625,0.0,1982.9407958984373,1.0,279.7565612792969,283.23101806640625,296.30419921875,298.7431945800781,293.1499938964844,293.1499938964844,280.04998779296875,38865.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65535044670105,3.655375003814697,8.915615126170451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.86669921875,0.0,1560.6009521484375,1895.4371337890625,0.0,4300.0,0.9085723161697388,1.0,0.0,3.0,1.0,0.0
18180720,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8952987790107727,0.3854472041130066,0.34776771068573,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9171981811523438,0.4128576815128326,0.3917366564273834,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.920890212059021,0.416635662317276,0.2923651933670044,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8533548712730408,0.333628237247467,0.3175389766693115,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.759949803352356,0.2330874353647232,1.0581932067871094,284.8915710449219,284.95001220703125,299.16168212890625,292.9098815917969,298.0107727050781,297.3049011230469,284.8943786621094,1.0,0.5370442271232605,0.5185176730155945,0.5185176730155945,1.0,1.0,-2.8906726837158203,1.0980308055877686,1.7926417589187622,0.4438948631286621,0.8718580007553101,0.8718580007553101,0.0,123.54882049560548,99.0,53182.4765625,0.0,1982.9407958984373,1.0,279.7565612792969,283.23101806640625,296.30419921875,298.7431945800781,293.1499938964844,293.1499938964844,280.04998779296875,38865.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65535044670105,3.655375003814697,8.915615126170451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.86669921875,0.0,1560.6009521484375,1895.4371337890625,0.0,4300.0,0.9085723161697388,1.0,0.0,3.0,1.0,0.0
18180780,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.917117476463318,0.3873331248760223,0.3488019704818725,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9417826533317566,0.415233314037323,0.393373966217041,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9441462755203248,0.4174739718437195,0.2924723625183105,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8723475337028503,0.334988921880722,0.3182741701602936,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7763941287994385,0.2335590273141861,1.0579930543899536,285.0328063964844,284.95001220703125,299.21356201171875,292.9181213378906,298.0314025878906,297.30792236328125,285.03179931640625,1.0,0.532407820224762,0.5175145268440247,0.5175145268440247,1.0,1.0,-2.89464807510376,1.098023533821106,1.7966245412826538,0.4429867565631866,0.9797599911689758,0.9797599911689758,0.0,115.37683868408205,99.0,52502.046875,0.0,1949.1417236328125,1.0,280.0294494628906,283.3795471191406,296.24774169921875,298.57080078125,293.1499938964844,293.1499938964844,280.04998779296875,33006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7457101345062256,3.745734691619873,9.361849038214132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.5751953125,0.0,1619.2982177734375,1895.4371337890625,0.0,4300.0,0.925244927406311,1.0,0.0,3.0,1.0,0.0
18180840,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.928304135799408,0.3881101012229919,0.3493895232677459,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9529266953468324,0.4162143468856811,0.3941634893417358,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9547238945961,0.41786590218544,0.2926482856273651,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8815222382545471,0.3355695903301239,0.3186850249767303,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7843523025512695,0.2337906956672668,1.0583559274673462,285.0243225097656,284.95001220703125,299.2338562011719,292.9212646484375,298.03985595703125,297.3097229003906,285.0228271484375,1.0,0.5306371450424194,0.5171244740486145,0.5171244740486145,1.0,1.0,-2.897444248199463,1.0985431671142578,1.798901081085205,0.4429092109203338,0.988775908946991,0.988775908946991,0.0,111.99388885498048,102.0,52613.64453125,0.0,1936.9913330078125,1.0,280.0433044433594,283.369873046875,296.2524108886719,298.6019897460937,293.1499938964844,293.1499938964844,279.75,32902.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7824883460998535,3.78251314163208,9.546595265419455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.798828125,0.0,1661.6085205078125,1895.4371337890625,0.0,4300.0,0.9327805638313292,1.0,0.0,3.0,1.0,0.0
18180900,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9413973093032836,0.3890122175216675,0.3503375351428985,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9653822779655457,0.4176351130008697,0.3955541551113128,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9662410616874696,0.4181700944900512,0.2929298281669616,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8924028873443604,0.336335152387619,0.3194252252578735,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7936426997184753,0.2340163439512252,1.059219479560852,284.8822937011719,284.95001220703125,299.270263671875,292.9266967773437,298.05224609375,297.3085632324219,284.8764038085937,1.0,0.5293582677841187,0.5164278149604797,0.5164278149604797,1.0,1.0,-2.9025237560272217,1.0994967222213743,1.8030271530151367,0.4428231418132782,0.8969720005989075,0.8969720005989075,0.0,108.47621154785156,102.0,53679.3046875,0.0,1927.8612060546875,1.0,279.7945556640625,283.2049865722656,296.31689453125,298.8265075683594,293.1499938964844,293.1499938964844,279.75,36416.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77326250076294,3.773287773132324,9.500081432634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.06103515625,0.0,1677.8995361328125,1895.4371337890625,0.0,4300.0,0.9312574863433838,1.0,0.0,3.0,1.0,0.0
18180960,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9484657645225524,0.3896441459655761,0.3508809506893158,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9720991849899292,0.4188388586044311,0.3966595232486725,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9720758199691772,0.4182131886482239,0.292949378490448,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8985324501991272,0.3369039595127105,0.3199354708194732,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7986902594566345,0.2340810000896453,1.059370994567871,284.8910522460937,284.95001220703125,299.30682373046875,292.9319763183594,298.0628662109375,297.3044738769531,284.8939819335937,1.0,0.5286518335342407,0.5157280564308167,0.5157280564308167,1.0,1.0,-2.905327081680298,1.0994752645492554,1.8058518171310425,0.4422762989997864,0.879298985004425,0.879298985004425,0.0,106.65933227539062,105.0,53484.44140625,0.0,1923.426025390625,1.0,279.7565612792969,283.21954345703125,296.3311462402344,298.78863525390625,293.1499938964844,293.1499938964844,280.04998779296875,38738.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688077688217163,3.6881024837493896,9.075977800421242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.486328125,0.0,1596.6478271484375,1895.4371337890625,0.0,4300.0,0.9157817363739014,1.0,0.0,3.0,1.0,0.0
18181020,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9585794806480408,0.3921861052513122,0.352752149105072,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9813926815986632,0.4221994280815124,0.3994654715061188,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.979864537715912,0.4194166958332062,0.2934929430484772,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9075390696525574,0.3387987911701202,0.321416437625885,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8057382106781006,0.2347382009029388,1.0611464977264404,285.0293273925781,284.95001220703125,299.3805236816406,292.9421081542969,298.0920104980469,297.3086853027344,285.02801513671875,1.0,0.5288803577423096,0.5143285989761353,0.5143285989761353,1.0,1.0,-2.9155077934265137,1.1013612747192385,1.8141463994979856,0.4419246017932892,1.0,1.0,0.0,104.63031005859376,123.0,52933.4921875,0.0,1929.95947265625,1.0,280.0435485839844,283.3631286621094,296.279296875,298.6482238769531,293.1499938964844,293.1499938964844,279.75,32912.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8132615089416495,3.813286781311035,9.702563374958115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.572265625,0.0,1698.368896484375,1895.4371337890625,0.0,4300.0,0.9397673010826112,1.0,0.0,3.0,1.0,0.0
18181080,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9585794806480408,0.3921861052513122,0.352752149105072,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9813926815986632,0.4221994280815124,0.3994654715061188,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.979864537715912,0.4194166958332062,0.2934929430484772,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9075390696525574,0.3387987911701202,0.321416437625885,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8057382106781006,0.2347382009029388,1.0611464977264404,285.0293273925781,284.95001220703125,299.3805236816406,292.9421081542969,298.0920104980469,297.3086853027344,285.02801513671875,1.0,0.5288803577423096,0.5143285989761353,0.5143285989761353,1.0,1.0,-2.9155077934265137,1.1013612747192385,1.8141463994979856,0.4419246017932892,1.0,1.0,0.0,104.63031005859376,123.0,52933.4921875,0.0,1929.95947265625,1.0,280.0435485839844,283.3631286621094,296.279296875,298.6482238769531,293.1499938964844,293.1499938964844,279.75,32912.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8132615089416495,3.813286781311035,9.702563374958115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.572265625,0.0,1698.368896484375,1895.4371337890625,0.0,4300.0,0.9397673010826112,1.0,0.0,3.0,1.0,0.0
18181140,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9399183988571168,0.3935163021087646,0.354521632194519,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9657465815544128,0.4247585535049438,0.4023810625076294,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.962297260761261,0.4196732938289642,0.2940856516361236,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8909555673599243,0.3400219976902008,0.3230423033237457,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7905033826828003,0.2349157333374023,1.0639352798461914,284.8929748535156,284.95001220703125,299.454833984375,292.9516906738281,298.1146240234375,297.3021850585937,284.89520263671875,1.0,0.5350114703178406,0.5129290819168091,0.5129290819168091,1.0,1.0,-2.9271628856658936,1.1038178205490112,1.8233450651168823,0.4419978260993957,0.8916656374931335,0.8916656374931335,0.0,111.17364501953124,141.0,53920.05078125,0.0,1981.7313232421875,1.0,279.75701904296875,283.20703125,296.3585205078125,298.8414306640625,293.1499938964844,293.1499938964844,280.04998779296875,38360.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73290491104126,3.732930183410645,9.297948508901754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.42138671875,0.0,1645.43798828125,1895.4371337890625,0.0,4300.0,0.9254814982414246,1.0,0.0,3.0,1.0,0.0
18181200,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9399183988571168,0.3935163021087646,0.354521632194519,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9657465815544128,0.4247585535049438,0.4023810625076294,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.962297260761261,0.4196732938289642,0.2940856516361236,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8909555673599243,0.3400219976902008,0.3230423033237457,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7905033826828003,0.2349157333374023,1.0639352798461914,284.8929748535156,284.95001220703125,299.454833984375,292.9516906738281,298.1146240234375,297.3021850585937,284.89520263671875,1.0,0.5350114703178406,0.5129290819168091,0.5129290819168091,1.0,1.0,-2.9271628856658936,1.1038178205490112,1.8233450651168823,0.4419978260993957,0.8916656374931335,0.8916656374931335,0.0,111.17364501953124,141.0,53920.05078125,0.0,1981.7313232421875,1.0,279.75701904296875,283.20703125,296.3585205078125,298.8414306640625,293.1499938964844,293.1499938964844,280.04998779296875,38360.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73290491104126,3.732930183410645,9.297948508901754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.42138671875,0.0,1645.43798828125,1895.4371337890625,0.0,4300.0,0.9254814982414246,1.0,0.0,3.0,1.0,0.0
18181260,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9103967547416688,0.3958236873149872,0.3566778600215912,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9377732276916504,0.4280239343643188,0.4056188464164734,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9320997595787048,0.4207493364810943,0.2949269115924835,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8661766648292542,0.3417674601078033,0.3249069452285766,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7678359746932983,0.2354078292846679,1.0674809217453003,285.0377502441406,284.95001220703125,299.5297241210937,292.9608154296875,298.1431579589844,297.3049621582031,285.0371398925781,1.0,0.5441392660140991,0.5114477872848511,0.5114477872848511,1.0,1.0,-2.941151857376098,1.107100486755371,1.834051489830017,0.4422063529491424,1.0,1.0,0.0,122.47679138183594,159.0,53337.72265625,0.0,2061.70849609375,1.0,280.0438232421875,283.3581237792969,296.3078308105469,298.7022399902344,293.1499938964844,293.1499938964844,279.75,33305.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847140073776245,3.847165584564209,9.875731166175683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4638671875,0.0,1742.504150390625,1895.4371337890625,0.0,4300.0,0.9474576115608216,1.0,0.0,3.0,1.0,0.0
18181320,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9103967547416688,0.3958236873149872,0.3566778600215912,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9377732276916504,0.4280239343643188,0.4056188464164734,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9320997595787048,0.4207493364810943,0.2949269115924835,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8661766648292542,0.3417674601078033,0.3249069452285766,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7678359746932983,0.2354078292846679,1.0674809217453003,285.0377502441406,284.95001220703125,299.5297241210937,292.9608154296875,298.1431579589844,297.3049621582031,285.0371398925781,1.0,0.5441392660140991,0.5114477872848511,0.5114477872848511,1.0,1.0,-2.941151857376098,1.107100486755371,1.834051489830017,0.4422063529491424,1.0,1.0,0.0,122.47679138183594,159.0,53337.72265625,0.0,2061.70849609375,1.0,280.0438232421875,283.3581237792969,296.3078308105469,298.7022399902344,293.1499938964844,293.1499938964844,279.75,33305.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847140073776245,3.847165584564209,9.875731166175683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4638671875,0.0,1742.504150390625,1895.4371337890625,0.0,4300.0,0.9474576115608216,1.0,0.0,3.0,1.0,0.0
18181380,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8819795846939087,0.3969044685363769,0.3585407733917236,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9064080119132996,0.4304695427417755,0.4087573289871216,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8998509645462036,0.4208741188049316,0.2956703901290893,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8409367203712463,0.342826247215271,0.3267045021057129,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7448526620864868,0.2354015260934829,1.0709830522537231,284.8955078125,284.95001220703125,299.6050720214844,292.9695739746094,298.1650390625,297.29718017578125,284.8973999023437,1.0,0.5549830794334412,0.5099665522575378,0.5099665522575378,1.0,1.0,-2.9544365406036377,1.110019564628601,1.844416856765747,0.4424301087856293,0.9062259793281556,0.9062259793281556,0.0,137.0899200439453,177.0,54435.18359375,0.0,2157.880615234375,1.0,279.7567443847656,283.1937561035156,296.3878173828125,298.9017944335937,293.1499938964844,293.1499938964844,279.45001220703125,37995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783409595489502,3.783435344696045,9.55124505708227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.578125,0.0,1702.1966552734375,1895.4371337890625,0.0,4300.0,0.9365158677101136,1.0,0.0,3.0,1.0,0.0
18181440,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8819795846939087,0.3969044685363769,0.3585407733917236,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9064080119132996,0.4304695427417755,0.4087573289871216,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8998509645462036,0.4208741188049316,0.2956703901290893,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8409367203712463,0.342826247215271,0.3267045021057129,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7448526620864868,0.2354015260934829,1.0709830522537231,284.8955078125,284.95001220703125,299.6050720214844,292.9695739746094,298.1650390625,297.29718017578125,284.8973999023437,1.0,0.5549830794334412,0.5099665522575378,0.5099665522575378,1.0,1.0,-2.9544365406036377,1.110019564628601,1.844416856765747,0.4424301087856293,0.9062259793281556,0.9062259793281556,0.0,137.0899200439453,177.0,54435.18359375,0.0,2157.880615234375,1.0,279.7567443847656,283.1937561035156,296.3878173828125,298.9017944335937,293.1499938964844,293.1499938964844,279.45001220703125,37995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783409595489502,3.783435344696045,9.55124505708227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.578125,0.0,1702.1966552734375,1895.4371337890625,0.0,4300.0,0.9365158677101136,1.0,0.0,3.0,1.0,0.0
18181500,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8684070706367493,0.397220104932785,0.3592001795768738,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8926041722297668,0.431495726108551,0.4101053476333618,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8854233622550964,0.4207092821598053,0.2958466708660126,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8290465474128723,0.3431668877601623,0.3274047374725342,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7340678572654724,0.2352291047573089,1.071974515914917,284.8080139160156,284.95001220703125,299.6429138183594,292.97381591796875,298.1748352050781,297.29150390625,284.8107604980469,1.0,0.5606250166893005,0.5092259049415588,0.5092259049415588,1.0,1.0,-2.9590964317321777,1.1106382608413696,1.8484582901000977,0.4421058297157287,0.8151569366455078,0.8151569366455078,0.0,145.29922485351562,177.0,54934.36328125,0.0,2207.380859375,1.0,279.4984130859375,283.0909118652344,296.43023681640625,299.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,43065.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650222539901733,3.650247812271118,8.890618801160599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6748046875,0.0,1586.2822265625,1895.4371337890625,0.0,4300.0,0.9077015519142152,1.0,0.0,3.0,1.0,0.0
18181560,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.855984091758728,0.3977198302745819,0.3598133325576782,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8798457980155945,0.4326425194740295,0.4114052653312683,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8720524311065674,0.4206846952438354,0.2959818840026855,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8179272413253784,0.3435878157615661,0.3280517756938934,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7240360975265503,0.2350917160511016,1.0727063417434692,284.8822937011719,284.95001220703125,299.6808166503906,292.9779968261719,298.18560791015625,297.2875061035156,284.8854675292969,1.0,0.5663390755653381,0.5084373354911804,0.5084373354911804,1.0,1.0,-2.963214159011841,1.1109451055526731,1.852269172668457,0.4415531456470489,0.8303671479225159,0.8303671479225159,0.0,153.81643676757812,195.0,54619.11328125,0.0,2257.63671875,1.0,279.4580078125,283.1590881347656,296.42169189453125,298.9630126953125,293.1499938964844,293.1499938964844,279.75,41469.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5242087841033936,3.5242323875427246,8.287366313197708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.98046875,0.0,1437.1834716796875,1895.4371337890625,0.0,4300.0,0.8826239109039307,1.0,0.0,3.0,1.0,0.0
18181620,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8368900418281555,0.3999101221561432,0.3621300756931305,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8598371744155884,0.4359074532985687,0.4148799180984497,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8511192202568054,0.4217591285705566,0.2970028519630432,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7988877296447754,0.3452241718769073,0.3300367295742035,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7067909836769104,0.2353998571634292,1.0764038562774658,285.0101928710937,284.95001220703125,299.75689697265625,292.9861755371094,298.21490478515625,297.2916259765625,285.00994873046875,1.0,0.578285276889801,0.5068601369857788,0.5068601369857788,1.0,1.0,-2.9782254695892334,1.114357352256775,1.8638681173324585,0.4416699111461639,0.9362907409667968,0.9362907409667968,0.0,170.48109436035156,198.0,54170.765625,0.0,2368.92626953125,1.0,279.7414855957031,283.2920227050781,296.35858154296875,298.8065490722656,293.1499938964844,293.1499938964844,279.45001220703125,33490.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646913766860962,3.646937370300293,8.874508239387069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.251953125,0.0,1510.9769287109375,1895.4371337890625,0.0,4300.0,0.9029585123062134,1.0,0.0,3.0,1.0,0.0
18181680,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8368900418281555,0.3999101221561432,0.3621300756931305,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8598371744155884,0.4359074532985687,0.4148799180984497,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8511192202568054,0.4217591285705566,0.2970028519630432,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7988877296447754,0.3452241718769073,0.3300367295742035,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7067909836769104,0.2353998571634292,1.0764038562774658,285.0101928710937,284.95001220703125,299.75689697265625,292.9861755371094,298.21490478515625,297.2916259765625,285.00994873046875,1.0,0.578285276889801,0.5068601369857788,0.5068601369857788,1.0,1.0,-2.9782254695892334,1.114357352256775,1.8638681173324585,0.4416699111461639,0.9362907409667968,0.9362907409667968,0.0,170.48109436035156,198.0,54170.765625,0.0,2368.92626953125,1.0,279.7414855957031,283.2920227050781,296.35858154296875,298.8065490722656,293.1499938964844,293.1499938964844,279.45001220703125,33490.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646913766860962,3.646937370300293,8.874508239387069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.251953125,0.0,1510.9769287109375,1895.4371337890625,0.0,4300.0,0.9029585123062134,1.0,0.0,3.0,1.0,0.0
