time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181740,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8259932398796082,0.4008793234825134,0.3637012243270874,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8489189743995667,0.4383746683597564,0.4178549647331238,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8391826748847961,0.4219137132167816,0.2976238131523132,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7875327467918396,0.3462160229682922,0.3315935134887695,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6957737803459167,0.2352779507637024,1.078574538230896,284.9112854003906,284.95001220703125,299.8331604003906,292.9942321777344,298.2373962402344,297.2852478027344,284.913330078125,1.0,0.5859840512275696,0.5052829384803772,0.5052829384803772,1.0,1.0,-2.988929033279419,1.1159049272537231,1.873024106025696,0.4411160051822662,0.8519459366798401,0.8519459366798401,0.0,181.87144470214844,186.0,54930.44921875,0.0,2446.427490234375,1.0,279.45770263671875,283.1717529296875,296.4288330078125,298.9786376953125,293.1499938964844,293.1499938964844,279.75,38697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533530712127685,3.533554077148437,8.33126648558391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4267578125,0.0,1426.9459228515625,1895.4371337890625,0.0,4300.0,0.8818587064743042,1.0,0.0,3.0,1.0,0.0
18181800,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8259932398796082,0.4008793234825134,0.3637012243270874,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8489189743995667,0.4383746683597564,0.4178549647331238,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8391826748847961,0.4219137132167816,0.2976238131523132,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7875327467918396,0.3462160229682922,0.3315935134887695,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6957737803459167,0.2352779507637024,1.078574538230896,284.9112854003906,284.95001220703125,299.8331604003906,292.9942321777344,298.2373962402344,297.2852478027344,284.913330078125,1.0,0.5859840512275696,0.5052829384803772,0.5052829384803772,1.0,1.0,-2.988929033279419,1.1159049272537231,1.873024106025696,0.4411160051822662,0.8519459366798401,0.8519459366798401,0.0,181.87144470214844,186.0,54930.44921875,0.0,2446.427490234375,1.0,279.45770263671875,283.1717529296875,296.4288330078125,298.9786376953125,293.1499938964844,293.1499938964844,279.75,38697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533530712127685,3.533554077148437,8.33126648558391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4267578125,0.0,1426.9459228515625,1895.4371337890625,0.0,4300.0,0.8818587064743042,1.0,0.0,3.0,1.0,0.0
18181860,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8263646364212036,0.4028076827526092,0.3651928603649139,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8500210642814636,0.4415599405765533,0.4206549823284149,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8389295935630798,0.422871857881546,0.2981262505054474,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.787878692150116,0.3477649092674255,0.3328982889652252,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6952735185623169,0.2355455756187439,1.079246997833252,285.01824951171875,284.95001220703125,299.9096069335937,293.002197265625,298.2655639648437,297.28814697265625,285.0170593261719,1.0,0.5871278643608093,0.5037087798118591,0.5037087798118591,1.0,1.0,-2.997066259384156,1.1163707971572876,1.880695462226868,0.4398754239082336,0.9554025530815125,0.9554025530815125,0.0,182.85162353515625,174.0,54484.32421875,0.0,2466.4609375,1.0,279.7416381835937,283.2863464355469,296.3789367675781,298.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,32763.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6754262447357178,3.675449848175049,9.013816111291816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.1328125,0.0,1537.259033203125,1895.4371337890625,0.0,4300.0,0.908740758895874,1.0,0.0,3.0,1.0,0.0
18181920,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8263646364212036,0.4028076827526092,0.3651928603649139,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8500210642814636,0.4415599405765533,0.4206549823284149,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8389295935630798,0.422871857881546,0.2981262505054474,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.787878692150116,0.3477649092674255,0.3328982889652252,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6952735185623169,0.2355455756187439,1.079246997833252,285.01824951171875,284.95001220703125,299.9096069335937,293.002197265625,298.2655639648437,297.28814697265625,285.0170593261719,1.0,0.5871278643608093,0.5037087798118591,0.5037087798118591,1.0,1.0,-2.997066259384156,1.1163707971572876,1.880695462226868,0.4398754239082336,0.9554025530815125,0.9554025530815125,0.0,182.85162353515625,174.0,54484.32421875,0.0,2466.4609375,1.0,279.7416381835937,283.2863464355469,296.3789367675781,298.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,32763.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6754262447357178,3.675449848175049,9.013816111291816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.1328125,0.0,1537.259033203125,1895.4371337890625,0.0,4300.0,0.908740758895874,1.0,0.0,3.0,1.0,0.0
18181980,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8305667042732239,0.4034645855426788,0.3659753501415252,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8552184104919434,0.4435154497623443,0.4226037263870239,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8428475260734558,0.422958642244339,0.2982977926731109,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7923702597618103,0.348536729812622,0.3336921632289886,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6987123489379883,0.2354676425457,1.078922986984253,284.8868103027344,284.95001220703125,299.9708251953125,293.0085754394531,298.2830505371094,297.2828063964844,284.8905334472656,1.0,0.5855358242988586,0.5024494528770447,0.5024494528770447,1.0,1.0,-3.0011301040649414,1.1156902313232422,1.8854398727416992,0.4385130405426025,0.8551616072654724,0.8551616072654724,0.0,179.5467529296875,174.0,55244.5859375,0.0,2457.07421875,1.0,279.46539306640625,283.14044189453125,296.4522705078125,299.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,39059.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5888025760650635,3.5888264179229736,8.593942197876459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.1552734375,0.0,1488.651611328125,1895.4371337890625,0.0,4300.0,0.8934855461120605,1.0,0.0,3.0,1.0,0.0
18182040,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8318377137184143,0.4036391079425812,0.3660410940647125,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8567949533462524,0.4440041184425354,0.4229849576950073,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8440734148025513,0.4229763746261596,0.2982508838176727,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7937474250793457,0.3487232029438019,0.3337994813919067,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6997933387756348,0.235438659787178,1.0785151720046997,284.9016418457031,284.95001220703125,299.9861145019531,293.0101928710937,298.28741455078125,297.2815246582031,284.90380859375,1.0,0.5848572254180908,0.5021346211433411,0.5021346211433411,1.0,1.0,-3.001249551773072,1.115148425102234,1.8861011266708367,0.4379709959030151,0.857684314250946,0.857684314250946,0.0,178.41390991210938,162.0,55209.015625,0.0,2451.499267578125,1.0,279.4574279785156,283.1518249511719,296.4515075683594,299.0206604003906,293.1499938964844,293.1499938964844,279.75,38687.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5698304176330566,3.569854021072388,8.503319008923427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.63330078125,0.0,1465.4549560546875,1895.4371337890625,0.0,4300.0,0.8897255063056946,1.0,0.0,3.0,1.0,0.0
18182100,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8361183404922485,0.4045183658599853,0.3664160966873169,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8618921041488647,0.4455577433109283,0.424085408449173,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8482470512390137,0.4233924150466919,0.2982561886310577,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7982685565948486,0.3494533002376556,0.3341723382472992,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.703453004360199,0.2355528473854065,1.0777746438980105,285.0228881835937,284.95001220703125,300.0243835449219,293.01422119140625,298.3009338378906,297.2823791503906,285.0256652832031,1.0,0.5828731656074524,0.501347541809082,0.501347541809082,1.0,1.0,-3.002582550048828,1.1142246723175049,1.8883578777313232,0.4367559552192688,0.9422979354858398,0.9422979354858398,0.0,174.830810546875,162.0,54477.625,0.0,2435.622314453125,1.0,279.6998596191406,283.2848815917969,296.4012451171875,298.8280334472656,293.1499938964844,293.1499938964844,279.75,33866.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6247923374176025,3.6248157024383545,8.767171948420582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.93408203125,0.0,1489.4532470703125,1895.4371337890625,0.0,4300.0,0.8998772501945496,1.0,0.0,3.0,1.0,0.0
18182160,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8420555591583252,0.4055726230144501,0.3671606481075287,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8687366247177124,0.4472821354866028,0.425483226776123,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8541098833084106,0.4240022599697113,0.2985119223594665,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8043869137763977,0.3503329157829284,0.3347797393798828,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7085443735122681,0.2357952296733856,1.0778112411499023,285.0148010253906,284.95001220703125,300.0626220703125,293.0182800292969,298.3158874511719,297.28533935546875,285.01318359375,1.0,0.5806483030319214,0.5006335973739624,0.5006335973739624,1.0,1.0,-3.006237268447876,1.1143816709518433,1.8918555974960327,0.4361343383789062,0.9608833193778992,0.9608833193778992,0.0,170.3242645263672,150.0,54672.79296875,0.0,2419.26025390625,1.0,279.7425842285156,283.2732849121094,296.3987121582031,298.8788146972656,293.1499938964844,293.1499938964844,279.45001220703125,32874.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703335285186768,3.703359365463257,9.151227686743368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6904296875,0.0,1569.596435546875,1895.4371337890625,0.0,4300.0,0.9149339199066162,1.0,0.0,3.0,1.0,0.0
18182220,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8548598885536194,0.4064214527606964,0.3678503036499023,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8836906552314758,0.4498398900032043,0.4277296364307403,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.86696857213974,0.4242064952850342,0.298564612865448,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.817030131816864,0.3513736128807068,0.3355661630630493,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7189539074897766,0.2357962131500244,1.076640009880066,284.898193359375,284.95001220703125,300.1390075683594,293.0265808105469,298.3382263183594,297.2797546386719,284.90045166015625,1.0,0.575357973575592,0.4992056787014007,0.4992056787014007,1.0,1.0,-3.009375810623169,1.1129534244537354,1.8964223861694336,0.4342358410358429,0.8605297207832336,0.8605297207832336,0.0,160.84754943847656,138.0,55377.29296875,0.0,2376.395751953125,1.0,279.4572448730469,283.1396484375,296.47039794921875,299.0506896972656,293.1499938964844,293.1499938964844,279.75,38825.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592075824737549,3.592099666595459,8.609625865574344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.5732421875,0.0,1490.4805908203125,1895.4371337890625,0.0,4300.0,0.8947511315345764,1.0,0.0,3.0,1.0,0.0
18182280,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8548598885536194,0.4064214527606964,0.3678503036499023,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8836906552314758,0.4498398900032043,0.4277296364307403,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.86696857213974,0.4242064952850342,0.298564612865448,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.817030131816864,0.3513736128807068,0.3355661630630493,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7189539074897766,0.2357962131500244,1.076640009880066,284.898193359375,284.95001220703125,300.1390075683594,293.0265808105469,298.3382263183594,297.2797546386719,284.90045166015625,1.0,0.575357973575592,0.4992056787014007,0.4992056787014007,1.0,1.0,-3.009375810623169,1.1129534244537354,1.8964223861694336,0.4342358410358429,0.8605297207832336,0.8605297207832336,0.0,160.84754943847656,138.0,55377.29296875,0.0,2376.395751953125,1.0,279.4572448730469,283.1396484375,296.47039794921875,299.0506896972656,293.1499938964844,293.1499938964844,279.75,38825.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592075824737549,3.592099666595459,8.609625865574344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.5732421875,0.0,1490.4805908203125,1895.4371337890625,0.0,4300.0,0.8947511315345764,1.0,0.0,3.0,1.0,0.0
18182340,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8722068071365356,0.4083669483661651,0.3688807785511017,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.903191328048706,0.4532372951507568,0.4302313923835754,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8843317031860352,0.4253305792808532,0.2988153994083404,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8326250314712524,0.353064626455307,0.3365152478218078,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7318150997161865,0.2362512648105621,1.075871825218201,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,298.3669738769531,297.2844543457031,285.01336669921875,1.0,0.5694537162780762,0.4977777898311615,0.4977777898311615,1.0,1.0,-3.0141329765319824,1.1121913194656372,1.9019416570663448,0.4324386119842529,0.9649723768234252,0.9649723768234252,0.0,149.93426513671875,126.0,54814.93359375,0.0,2328.99951171875,1.0,279.7420349121094,283.2648620605469,296.4175720214844,298.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,33030.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720388889312744,3.7204129695892334,9.235702691512416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.17578125,0.0,1590.2493896484375,1895.4371337890625,0.0,4300.0,0.9190662503242492,1.0,0.0,3.0,1.0,0.0
18182400,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8722068071365356,0.4083669483661651,0.3688807785511017,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.903191328048706,0.4532372951507568,0.4302313923835754,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8843317031860352,0.4253305792808532,0.2988153994083404,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8326250314712524,0.353064626455307,0.3365152478218078,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7318150997161865,0.2362512648105621,1.075871825218201,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,298.3669738769531,297.2844543457031,285.01336669921875,1.0,0.5694537162780762,0.4977777898311615,0.4977777898311615,1.0,1.0,-3.0141329765319824,1.1121913194656372,1.9019416570663448,0.4324386119842529,0.9649723768234252,0.9649723768234252,0.0,149.93426513671875,126.0,54814.93359375,0.0,2328.99951171875,1.0,279.7420349121094,283.2648620605469,296.4175720214844,298.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,33030.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720388889312744,3.7204129695892334,9.235702691512416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.17578125,0.0,1590.2493896484375,1895.4371337890625,0.0,4300.0,0.9190662503242492,1.0,0.0,3.0,1.0,0.0
18182460,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8924710154533386,0.4091861844062805,0.3694918751716614,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.927639663219452,0.4558790326118469,0.4325010776519775,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9045960903167723,0.4256045520305633,0.298874169588089,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8507503271102905,0.3541595935821533,0.3372961282730102,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7467390894889832,0.2363278269767761,1.0747690200805664,284.897216796875,284.95001220703125,300.29119873046875,293.044189453125,298.38922119140625,297.279296875,284.8995361328125,1.0,0.5631992220878601,0.4963736236095428,0.4963736236095428,1.0,1.0,-3.0172877311706543,1.1107710599899292,1.9065167903900144,0.4305306077003479,0.8641196489334106,0.8641196489334106,0.0,138.9024200439453,114.0,55539.5703125,0.0,2277.947998046875,1.0,279.45709228515625,283.1300048828125,296.4890441894531,299.079345703125,293.1499938964844,293.1499938964844,279.75,38831.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611822843551636,3.611847162246704,8.70454755386163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.5390625,0.0,1512.07421875,1895.4371337890625,0.0,4300.0,0.899124026298523,1.0,0.0,3.0,1.0,0.0
18182520,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8924710154533386,0.4091861844062805,0.3694918751716614,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.927639663219452,0.4558790326118469,0.4325010776519775,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9045960903167723,0.4256045520305633,0.298874169588089,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8507503271102905,0.3541595935821533,0.3372961282730102,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7467390894889832,0.2363278269767761,1.0747690200805664,284.897216796875,284.95001220703125,300.29119873046875,293.044189453125,298.38922119140625,297.279296875,284.8995361328125,1.0,0.5631992220878601,0.4963736236095428,0.4963736236095428,1.0,1.0,-3.0172877311706543,1.1107710599899292,1.9065167903900144,0.4305306077003479,0.8641196489334106,0.8641196489334106,0.0,138.9024200439453,114.0,55539.5703125,0.0,2277.947998046875,1.0,279.45709228515625,283.1300048828125,296.4890441894531,299.079345703125,293.1499938964844,293.1499938964844,279.75,38831.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611822843551636,3.611847162246704,8.70454755386163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.5390625,0.0,1512.07421875,1895.4371337890625,0.0,4300.0,0.899124026298523,1.0,0.0,3.0,1.0,0.0
18182580,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9198947548866272,0.4110960662364959,0.3704481124877929,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9586496949195862,0.4593568742275238,0.4350365996360779,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.933408796787262,0.4267879426479339,0.2991360425949096,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8748573660850525,0.3558953404426574,0.3382487893104553,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7667130827903748,0.2368410229682922,1.074097990989685,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4176940917969,297.2842712402344,285.0150756835937,1.0,0.5567322969436646,0.4949694871902466,0.4949694871902466,1.0,1.0,-3.022130489349365,1.110045075416565,1.9120854139328003,0.4287326037883758,0.971134066581726,0.971134066581726,0.0,127.1281509399414,102.0,54967.82421875,0.0,2225.9775390625,1.0,279.7430114746094,283.25787353515625,296.4361267089844,298.9352111816406,293.1499938964844,293.1499938964844,279.45001220703125,32982.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739992618560791,3.7400169372558594,9.333290904578462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1220703125,0.0,1612.4793701171875,1895.4371337890625,0.0,4300.0,0.9232059121131896,1.0,0.0,3.0,1.0,0.0
18182640,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9198947548866272,0.4110960662364959,0.3704481124877929,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9586496949195862,0.4593568742275238,0.4350365996360779,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.933408796787262,0.4267879426479339,0.2991360425949096,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8748573660850525,0.3558953404426574,0.3382487893104553,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7667130827903748,0.2368410229682922,1.074097990989685,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4176940917969,297.2842712402344,285.0150756835937,1.0,0.5567322969436646,0.4949694871902466,0.4949694871902466,1.0,1.0,-3.022130489349365,1.110045075416565,1.9120854139328003,0.4287326037883758,0.971134066581726,0.971134066581726,0.0,127.1281509399414,102.0,54967.82421875,0.0,2225.9775390625,1.0,279.7430114746094,283.25787353515625,296.4361267089844,298.9352111816406,293.1499938964844,293.1499938964844,279.45001220703125,32982.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739992618560791,3.7400169372558594,9.333290904578462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1220703125,0.0,1612.4793701171875,1895.4371337890625,0.0,4300.0,0.9232059121131896,1.0,0.0,3.0,1.0,0.0
18182700,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9373528957366944,0.4115852117538452,0.3709485828876495,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9747658967971802,0.4607940912246704,0.4363645613193512,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9504461288452148,0.4270497560501098,0.2993191182613373,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8894798159599304,0.3565360605716705,0.3387840688228607,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7789755463600159,0.2369642257690429,1.0740554332733154,284.8785400390625,284.95001220703125,300.4045104980469,293.0586853027344,298.42938232421875,297.282958984375,284.8739013671875,1.0,0.5535157322883606,0.4942674338817596,0.4942674338817596,1.0,1.0,-3.025146484375,1.1099061965942385,1.9152404069900515,0.428038090467453,0.8795797824859619,0.8795797824859619,0.0,121.19207763671876,102.0,55965.62890625,0.0,2200.72314453125,1.0,279.49560546875,283.0992126464844,296.4977722167969,299.1553649902344,293.1499938964844,293.1499938964844,279.45001220703125,36881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720879077911377,3.720903873443604,9.238136726708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.509765625,0.0,1620.185791015625,1895.4371337890625,0.0,4300.0,0.9196709394454956,1.0,0.0,3.0,1.0,0.0
18182760,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9542993307113647,0.4118474721908569,0.3709993660449981,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9890536665916444,0.4620482325553894,0.4373489022254944,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9664225578308104,0.4270994067192077,0.2992171943187713,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9044374823570251,0.3570136129856109,0.3390439748764038,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7915669679641724,0.2369589805603027,1.0731278657913208,284.8958435058594,284.95001220703125,300.4420471191406,293.0638122558594,298.4394226074219,297.2792053222656,284.8982849121094,1.0,0.5501428246498108,0.4935745000839233,0.4935745000839233,1.0,1.0,-3.025468587875366,1.1086759567260742,1.916792631149292,0.4268234074115753,0.8681530356407166,0.8681530356407166,0.0,115.61675262451172,120.0,55717.8828125,0.0,2172.526123046875,1.0,279.4571838378906,283.1200866699219,296.5093688964844,299.1107788085937,293.1499938964844,293.1499938964844,279.75,38805.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633089780807495,3.633114099502564,8.807356266515853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.404296875,0.0,1535.33251953125,1895.4371337890625,0.0,4300.0,0.9037711024284364,1.0,0.0,3.0,1.0,0.0
18182820,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9553568363189696,0.4136523306369781,0.372321218252182,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.990758776664734,0.4655554592609405,0.4403912723064422,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9669384360313416,0.428288459777832,0.2998397052288055,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9056315422058104,0.3587449193000793,0.3404752016067505,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7918563485145569,0.2374760210514068,1.074785590171814,285.021240234375,284.95001220703125,300.5167541503906,293.0746765136719,298.46728515625,297.28375244140625,285.0198669433594,1.0,0.5524760484695435,0.4921886622905731,0.4921886622905731,1.0,1.0,-3.03516149520874,1.1099339723587036,1.925227403640747,0.425827145576477,0.9801764488220216,0.9801764488220216,0.0,116.04999542236328,138.0,55198.85546875,0.0,2191.9423828125,1.0,279.7431640625,283.2527770996094,296.4581604003906,298.96978759765625,293.1499938964844,293.1499938964844,279.45001220703125,32934.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76115083694458,3.761175394058228,9.439190762350336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.6787109375,0.0,1636.7437744140625,1895.4371337890625,0.0,4300.0,0.9279783964157104,1.0,0.0,3.0,1.0,0.0
18182880,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9553568363189696,0.4136523306369781,0.372321218252182,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.990758776664734,0.4655554592609405,0.4403912723064422,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9669384360313416,0.428288459777832,0.2998397052288055,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9056315422058104,0.3587449193000793,0.3404752016067505,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7918563485145569,0.2374760210514068,1.074785590171814,285.021240234375,284.95001220703125,300.5167541503906,293.0746765136719,298.46728515625,297.28375244140625,285.0198669433594,1.0,0.5524760484695435,0.4921886622905731,0.4921886622905731,1.0,1.0,-3.03516149520874,1.1099339723587036,1.925227403640747,0.425827145576477,0.9801764488220216,0.9801764488220216,0.0,116.04999542236328,138.0,55198.85546875,0.0,2191.9423828125,1.0,279.7431640625,283.2527770996094,296.4581604003906,298.96978759765625,293.1499938964844,293.1499938964844,279.45001220703125,32934.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76115083694458,3.761175394058228,9.439190762350336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.6787109375,0.0,1636.7437744140625,1895.4371337890625,0.0,4300.0,0.9279783964157104,1.0,0.0,3.0,1.0,0.0
18182940,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9322342872619628,0.4141542613506317,0.3734365701675415,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9733121395111084,0.4681603014469147,0.4434403777122497,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9444219470024108,0.4284898042678833,0.3004492819309234,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8859992027282715,0.3597483336925506,0.3419780433177948,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7742504477500916,0.2374821603298187,1.0771840810775757,284.8976135253906,284.95001220703125,300.5909118652344,293.0863342285156,298.4877319335937,297.2771911621094,284.9001159667969,1.0,0.559282124042511,0.4908028244972229,0.4908028244972229,1.0,1.0,-3.045598030090332,1.1114383935928345,1.9341596364974976,0.4251778125762939,0.8780641555786133,0.8780641555786133,0.0,124.62663269042967,156.0,56114.12109375,0.0,2255.09326171875,1.0,279.45654296875,283.1094970703125,296.53594970703125,299.1585998535156,293.1499938964844,293.1499938964844,279.75,38540.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668877124786377,3.668901920318604,8.981722885437193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.541015625,0.0,1573.380615234375,1895.4371337890625,0.0,4300.0,0.911404311656952,1.0,0.0,3.0,1.0,0.0
18183000,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9322342872619628,0.4141542613506317,0.3734365701675415,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9733121395111084,0.4681603014469147,0.4434403777122497,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9444219470024108,0.4284898042678833,0.3004492819309234,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8859992027282715,0.3597483336925506,0.3419780433177948,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7742504477500916,0.2374821603298187,1.0771840810775757,284.8976135253906,284.95001220703125,300.5909118652344,293.0863342285156,298.4877319335937,297.2771911621094,284.9001159667969,1.0,0.559282124042511,0.4908028244972229,0.4908028244972229,1.0,1.0,-3.045598030090332,1.1114383935928345,1.9341596364974976,0.4251778125762939,0.8780641555786133,0.8780641555786133,0.0,124.62663269042967,156.0,56114.12109375,0.0,2255.09326171875,1.0,279.45654296875,283.1094970703125,296.53594970703125,299.1585998535156,293.1499938964844,293.1499938964844,279.75,38540.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668877124786377,3.668901920318604,8.981722885437193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.541015625,0.0,1573.380615234375,1895.4371337890625,0.0,4300.0,0.911404311656952,1.0,0.0,3.0,1.0,0.0
18183060,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.903836727142334,0.4156467914581299,0.3749168813228607,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.94734787940979,0.4715184271335602,0.4468103647232055,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.914723813533783,0.4295001029968261,0.3012929856777191,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8622452020645142,0.3612931966781616,0.3437056243419647,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.753292977809906,0.2377977520227432,1.080209732055664,285.0272521972656,284.95001220703125,300.66436767578125,293.0989685058594,298.5135803222656,297.2797546386719,285.02593994140625,1.0,0.5685803294181824,0.4893366992473602,0.4893366992473602,1.0,1.0,-3.0581483840942383,1.1136351823806765,1.944513201713562,0.4245355427265167,0.9957193732261658,0.9957193732261658,0.0,137.08502197265625,174.0,55621.734375,0.0,2342.792236328125,1.0,279.743408203125,283.2458190917969,296.4887390136719,299.0253601074219,293.1499938964844,293.1499938964844,279.45001220703125,32867.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797792673110962,3.797817707061768,9.624003496355726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5478515625,0.0,1679.5078125,1895.4371337890625,0.0,4300.0,0.93622887134552,1.0,0.0,3.0,1.0,0.0
18183120,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.903836727142334,0.4156467914581299,0.3749168813228607,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.94734787940979,0.4715184271335602,0.4468103647232055,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.914723813533783,0.4295001029968261,0.3012929856777191,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8622452020645142,0.3612931966781616,0.3437056243419647,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.753292977809906,0.2377977520227432,1.080209732055664,285.0272521972656,284.95001220703125,300.66436767578125,293.0989685058594,298.5135803222656,297.2797546386719,285.02593994140625,1.0,0.5685803294181824,0.4893366992473602,0.4893366992473602,1.0,1.0,-3.0581483840942383,1.1136351823806765,1.944513201713562,0.4245355427265167,0.9957193732261658,0.9957193732261658,0.0,137.08502197265625,174.0,55621.734375,0.0,2342.792236328125,1.0,279.743408203125,283.2458190917969,296.4887390136719,299.0253601074219,293.1499938964844,293.1499938964844,279.45001220703125,32867.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797792673110962,3.797817707061768,9.624003496355726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5478515625,0.0,1679.5078125,1895.4371337890625,0.0,4300.0,0.93622887134552,1.0,0.0,3.0,1.0,0.0
18183180,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8805670738220215,0.4158238172531128,0.3759559988975525,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9212726354599,0.4736733436584472,0.4496541917324066,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8902780413627625,0.4295324981212616,0.3019434213638305,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8416808247566223,0.3620193600654602,0.3451539576053619,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7353417277336121,0.2376376539468765,1.0827960968017578,284.8876647949219,284.95001220703125,300.7284240722656,293.1109313964844,298.52996826171875,297.2726745605469,284.8905639648437,1.0,0.5779207944869995,0.4880465269088745,0.4880465269088745,1.0,1.0,-3.068457841873169,1.1152125597000122,1.9532451629638672,0.4239822030067444,0.8892618417739868,0.8892618417739868,0.0,150.4855194091797,174.0,56633.6640625,0.0,2431.92333984375,1.0,279.4599914550781,283.08758544921875,296.5697937011719,299.2310485839844,293.1499938964844,293.1499938964844,279.45001220703125,38408.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728209257125856,3.7282345294952393,9.274571652895248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7626953125,0.0,1640.3424072265625,1895.4371337890625,0.0,4300.0,0.924181580543518,1.0,0.0,3.0,1.0,0.0
18183240,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8773707151412964,0.4158370792865753,0.3760192394256592,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.917672336101532,0.4739553332328796,0.4499805271625519,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8870071768760681,0.4295219182968139,0.3019815385341644,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8389149308204651,0.3621032238006592,0.3453007936477661,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7329154014587402,0.2375988513231277,1.0829746723175049,284.8951110839844,284.95001220703125,300.7370910644531,293.1126403808594,298.5320739746094,297.2716064453125,284.89752197265625,1.0,0.5792165994644165,0.4878705739974975,0.4878705739974975,1.0,1.0,-3.0693631172180176,1.1152236461639404,1.954139351844788,0.4237971901893616,0.8895487189292908,0.8895487189292908,0.0,152.47735595703125,192.0,56621.13671875,0.0,2444.047607421875,1.0,279.4562072753906,283.09344482421875,296.5702819824219,299.22344970703125,293.1499938964844,293.1499938964844,279.75,38334.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718027830123901,3.718052864074707,9.223983852280072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.24462890625,0.0,1627.9681396484375,1895.4371337890625,0.0,4300.0,0.9221187233924866,1.0,0.0,3.0,1.0,0.0
18183300,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8652496337890625,0.4163410365581512,0.376485139131546,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9044262170791626,0.4754708707332611,0.4514937698841095,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8745096921920776,0.4298442602157593,0.3022601008415222,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8283753991127014,0.3627128899097442,0.3460205495357513,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7235458493232727,0.2376063168048858,1.0839977264404297,285.0287170410156,284.95001220703125,300.7731628417969,293.11993408203125,298.54345703125,297.27105712890625,285.03271484375,1.0,0.5847256183624268,0.4871375262737274,0.4871375262737274,1.0,1.0,-3.074166774749756,1.1156898736953735,1.9584769010543823,0.4231500029563904,0.9820730686187744,0.9820730686187744,0.0,160.75709533691406,192.0,55836.765625,0.0,2496.495361328125,1.0,279.7037048339844,283.240478515625,296.5237731933594,299.0316772460937,293.1499938964844,293.1499938964844,279.75,34049.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7642993927001953,3.764324188232422,9.45500119087228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.21484375,0.0,1649.0357666015625,1895.4371337890625,0.0,4300.0,0.9312760233879088,1.0,0.0,3.0,1.0,0.0
18183360,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.855117917060852,0.4170716106891632,0.3773911893367767,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.893900990486145,0.477185994386673,0.4533665180206299,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.86394202709198,0.4303919374942779,0.3028282523155212,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8193206191062927,0.36348956823349,0.3470187485218048,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7152392268180847,0.237739160656929,1.0858960151672363,285.0308532714844,284.95001220703125,300.8089904785156,293.12750244140625,298.5562744140625,297.2730407714844,285.02996826171875,1.0,0.5904645919799805,0.4863613843917846,0.4863613843917846,1.0,1.0,-3.081669569015503,1.1171565055847168,1.964513182640076,0.4229251742362976,1.0,1.0,0.0,168.9100799560547,210.0,56062.890625,0.0,2553.60107421875,1.0,279.7435607910156,283.2371520996094,296.5251159667969,299.089599609375,293.1499938964844,293.1499938964844,279.45001220703125,33145.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836744546890259,3.836769819259644,9.822432502915035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8681640625,0.0,1728.570556640625,1895.4371337890625,0.0,4300.0,0.9451855421066284,1.0,0.0,3.0,1.0,0.0
18183420,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8357034921646118,0.4170432090759277,0.3783853948116302,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8734918236732483,0.4795215129852295,0.4565315246582031,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8438554406166077,0.4303134977817535,0.3035118281841278,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8005965948104858,0.3641751706600189,0.3485840260982513,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6975311040878296,0.2374048382043838,1.08845317363739,284.8943786621094,284.95001220703125,300.8800048828125,293.1437072753906,298.5733642578125,297.26446533203125,284.89617919921875,1.0,0.6019848585128784,0.4848090708255768,0.4848090708255768,1.0,1.0,-3.0924575328826904,1.1183191537857056,1.9741382598876955,0.4218363761901855,0.9009349346160888,0.9009349346160888,0.0,186.5672912597656,198.0,57125.77734375,0.0,2667.48681640625,1.0,279.4569396972656,283.0792541503906,296.6078491210937,299.2919616699219,293.1499938964844,293.1499938964844,279.1499938964844,38103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767047643661499,3.767073154449463,9.46881300478708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9033203125,0.0,1683.5740966796875,1895.4371337890625,0.0,4300.0,0.9328239560127258,1.0,0.0,3.0,1.0,0.0
18183480,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8357034921646118,0.4170432090759277,0.3783853948116302,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8734918236732483,0.4795215129852295,0.4565315246582031,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8438554406166077,0.4303134977817535,0.3035118281841278,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8005965948104858,0.3641751706600189,0.3485840260982513,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6975311040878296,0.2374048382043838,1.08845317363739,284.8943786621094,284.95001220703125,300.8800048828125,293.1437072753906,298.5733642578125,297.26446533203125,284.89617919921875,1.0,0.6019848585128784,0.4848090708255768,0.4848090708255768,1.0,1.0,-3.0924575328826904,1.1183191537857056,1.9741382598876955,0.4218363761901855,0.9009349346160888,0.9009349346160888,0.0,186.5672912597656,198.0,57125.77734375,0.0,2667.48681640625,1.0,279.4569396972656,283.0792541503906,296.6078491210937,299.2919616699219,293.1499938964844,293.1499938964844,279.1499938964844,38103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767047643661499,3.767073154449463,9.46881300478708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9033203125,0.0,1683.5740966796875,1895.4371337890625,0.0,4300.0,0.9328239560127258,1.0,0.0,3.0,1.0,0.0
18183540,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8302210569381714,0.4167825579643249,0.3782645761966705,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8687830567359924,0.4816900193691253,0.4586972892284393,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.838248074054718,0.430042952299118,0.3034173846244812,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7953885793685913,0.3646680414676666,0.3492060005664825,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6920539140701294,0.2368825078010559,1.0869803428649902,284.88409423828125,284.95001220703125,300.95001220703125,293.16131591796875,298.5890808105469,297.2552795410156,284.8857727050781,1.0,0.6044760346412659,0.4832567572593689,0.4832567572593689,1.0,1.0,-3.093785762786865,1.1156315803527832,1.978154182434082,0.4189571738243103,0.8286771178245544,0.8286771178245544,0.0,191.8985290527344,186.0,57230.03515625,0.0,2698.239501953125,1.0,279.158447265625,283.0467224121094,296.6449584960937,299.3525390625,293.1499938964844,293.1499938964844,279.45001220703125,41118.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516092300415039,3.51611590385437,8.249237453128444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.52587890625,0.0,1426.1226806640625,1895.4371337890625,0.0,4300.0,0.8803197145462036,1.0,0.0,3.0,1.0,0.0
