time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183600,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8302210569381714,0.4167825579643249,0.3782645761966705,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8687830567359924,0.4816900193691253,0.4586972892284393,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.838248074054718,0.430042952299118,0.3034173846244812,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7953885793685913,0.3646680414676666,0.3492060005664825,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6920539140701294,0.2368825078010559,1.0869803428649902,284.88409423828125,284.95001220703125,300.95001220703125,293.16131591796875,298.5890808105469,297.2552795410156,284.8857727050781,1.0,0.6044760346412659,0.4832567572593689,0.4832567572593689,1.0,1.0,-3.093785762786865,1.1156315803527832,1.978154182434082,0.4189571738243103,0.8286771178245544,0.8286771178245544,0.0,191.8985290527344,186.0,57230.03515625,0.0,2698.239501953125,1.0,279.158447265625,283.0467224121094,296.6449584960937,299.3525390625,293.1499938964844,293.1499938964844,279.45001220703125,41118.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516092300415039,3.51611590385437,8.249237453128444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.52587890625,0.0,1426.1226806640625,1895.4371337890625,0.0,4300.0,0.8803197145462036,1.0,0.0,3.0,1.0,0.0
18183660,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8344563841819763,0.4180752336978912,0.3790033459663391,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8748023509979248,0.4851037263870239,0.4615123271942138,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.842449963092804,0.4311258196830749,0.3038630187511444,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.800155758857727,0.3661685883998871,0.3502635061740875,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6954934597015381,0.2371003627777099,1.0864757299423218,285.0018310546875,284.95001220703125,301.0203552246094,293.18084716796875,298.61431884765625,297.2603759765625,285.0015563964844,1.0,0.6030204892158508,0.481779545545578,0.481779545545578,1.0,1.0,-3.099251747131348,1.1147547960281372,1.9844969511032104,0.4167917966842651,0.9252567291259766,0.9252567291259766,0.0,188.44581604003903,174.0,56639.80078125,0.0,2690.77490234375,1.0,279.4413452148437,283.17633056640625,296.58984375,299.195068359375,293.1499938964844,293.1499938964844,279.1499938964844,33790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624748945236206,3.624772310256958,8.766963333073363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.60546875,0.0,1488.841064453125,1895.4371337890625,0.0,4300.0,0.8981978297233582,1.0,0.0,3.0,1.0,0.0
18183720,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8344563841819763,0.4180752336978912,0.3790033459663391,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8748023509979248,0.4851037263870239,0.4615123271942138,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.842449963092804,0.4311258196830749,0.3038630187511444,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.800155758857727,0.3661685883998871,0.3502635061740875,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6954934597015381,0.2371003627777099,1.0864757299423218,285.0018310546875,284.95001220703125,301.0203552246094,293.18084716796875,298.61431884765625,297.2603759765625,285.0015563964844,1.0,0.6030204892158508,0.481779545545578,0.481779545545578,1.0,1.0,-3.099251747131348,1.1147547960281372,1.9844969511032104,0.4167917966842651,0.9252567291259766,0.9252567291259766,0.0,188.44581604003903,174.0,56639.80078125,0.0,2690.77490234375,1.0,279.4413452148437,283.17633056640625,296.58984375,299.195068359375,293.1499938964844,293.1499938964844,279.1499938964844,33790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624748945236206,3.624772310256958,8.766963333073363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.60546875,0.0,1488.841064453125,1895.4371337890625,0.0,4300.0,0.8981978297233582,1.0,0.0,3.0,1.0,0.0
18183780,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8421516418457031,0.418227881193161,0.3791559040546417,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8849841356277466,0.4877431392669678,0.4639164805412292,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8503761887550354,0.4313979148864746,0.3040119111537933,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8086495995521545,0.3671109974384308,0.3510337173938751,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7023671865463257,0.2370214015245437,1.0852863788604736,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6341552734375,297.2567138671875,284.91436767578125,1.0,0.5992850065231323,0.4803023338317871,0.4803023338317871,1.0,1.0,-3.102008819580078,1.112751007080078,1.9892578125,0.4142881631851196,0.8455397486686707,0.8455397486686707,0.0,181.5223083496093,162.0,57289.6796875,0.0,2659.572265625,1.0,279.1585693359375,283.0674133300781,296.6633605957031,299.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38638.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502926111221313,3.5029492378234863,8.187574849216617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.080078125,0.0,1394.5609130859375,1895.4371337890625,0.0,4300.0,0.8750709891319275,1.0,0.0,3.0,1.0,0.0
18183840,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8421516418457031,0.418227881193161,0.3791559040546417,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8849841356277466,0.4877431392669678,0.4639164805412292,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8503761887550354,0.4313979148864746,0.3040119111537933,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8086495995521545,0.3671109974384308,0.3510337173938751,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7023671865463257,0.2370214015245437,1.0852863788604736,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6341552734375,297.2567138671875,284.91436767578125,1.0,0.5992850065231323,0.4803023338317871,0.4803023338317871,1.0,1.0,-3.102008819580078,1.112751007080078,1.9892578125,0.4142881631851196,0.8455397486686707,0.8455397486686707,0.0,181.5223083496093,162.0,57289.6796875,0.0,2659.572265625,1.0,279.1585693359375,283.0674133300781,296.6633605957031,299.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38638.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.502926111221313,3.5029492378234863,8.187574849216617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.080078125,0.0,1394.5609130859375,1895.4371337890625,0.0,4300.0,0.8750709891319275,1.0,0.0,3.0,1.0,0.0
18183900,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8473098278045654,0.4187149107456207,0.3791809678077698,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8915709257125854,0.4893937408924103,0.4650886952877044,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8557076454162598,0.4318721890449524,0.3040558397769928,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8139718770980835,0.3678283095359802,0.3513773083686828,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7069392204284668,0.2371490895748138,1.084514021873474,285.0255432128906,284.95001220703125,301.12872314453125,293.2142028808594,298.6464538574219,297.2583923339844,285.0273742675781,1.0,0.5968528389930725,0.4795637428760528,0.4795637428760528,1.0,1.0,-3.102980375289917,1.1115872859954834,1.9913932085037231,0.4128555953502655,0.9263890981674194,0.9263890981674194,0.0,177.10675048828125,162.0,56610.98046875,0.0,2638.113037109375,1.0,279.3983459472656,283.1923522949219,296.6206359863281,299.1791076660156,293.1499938964844,293.1499938964844,279.45001220703125,33761.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560745477676392,3.5607681274414062,8.460092999484914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.2451171875,0.0,1419.778564453125,1895.4371337890625,0.0,4300.0,0.8855060935020447,1.0,0.0,3.0,1.0,0.0
18183960,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8539906740188599,0.4193375706672668,0.3795371949672699,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8997268676757812,0.4911663830280304,0.4665333032608032,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8625609874725342,0.432483822107315,0.3043153285980224,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.820436418056488,0.3686573505401611,0.3519328832626343,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7126346826553345,0.2373752146959304,1.0844358205795288,285.01153564453125,284.95001220703125,301.1654663085937,293.22625732421875,298.65997314453125,297.26153564453125,285.0099182128906,1.0,0.5942949056625366,0.4788825809955597,0.4788825809955597,1.0,1.0,-3.106029510498047,1.1113615036010742,1.9946680068969729,0.4119314849376678,0.9406306147575378,0.9406306147575378,0.0,172.00686645507812,150.0,56838.58984375,0.0,2617.05322265625,1.0,279.44207763671875,283.1770935058594,296.6251525878906,299.2388610839844,293.1499938964844,293.1499938964844,279.1499938964844,32884.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6392672061920166,3.639290571212769,8.837332075017912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3369140625,0.0,1498.0177001953125,1895.4371337890625,0.0,4300.0,0.9004825949668884,1.0,0.0,3.0,1.0,0.0
18184020,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.867954671382904,0.4192817211151123,0.3794015944004059,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9176635146141052,0.4937572479248047,0.4687879085540771,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8770343065261841,0.4326961934566498,0.304346352815628,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8336489796638489,0.3695762753486633,0.3525761067867279,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.72370445728302,0.2373494058847427,1.0829883813858032,284.9077453613281,284.95001220703125,301.2395935058594,293.25164794921875,298.6801452636719,297.2572937011719,284.909423828125,1.0,0.5885539650917053,0.4775202870368957,0.4775202870368957,1.0,1.0,-3.107655763626098,1.1091052293777466,1.9985506534576416,0.4094248414039612,0.8511120080947876,0.8511120080947876,0.0,161.80508422851562,138.0,57541.9453125,0.0,2566.140380859375,1.0,279.1578063964844,283.0556030273437,296.7077941894531,299.4225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527190923690796,3.527214288711548,8.30139754270931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.017578125,0.0,1419.38232421875,1895.4371337890625,0.0,4300.0,0.8802868127822876,1.0,0.0,3.0,1.0,0.0
18184080,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.867954671382904,0.4192817211151123,0.3794015944004059,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9176635146141052,0.4937572479248047,0.4687879085540771,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8770343065261841,0.4326961934566498,0.304346352815628,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8336489796638489,0.3695762753486633,0.3525761067867279,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.72370445728302,0.2373494058847427,1.0829883813858032,284.9077453613281,284.95001220703125,301.2395935058594,293.25164794921875,298.6801452636719,297.2572937011719,284.909423828125,1.0,0.5885539650917053,0.4775202870368957,0.4775202870368957,1.0,1.0,-3.107655763626098,1.1091052293777466,1.9985506534576416,0.4094248414039612,0.8511120080947876,0.8511120080947876,0.0,161.80508422851562,138.0,57541.9453125,0.0,2566.140380859375,1.0,279.1578063964844,283.0556030273437,296.7077941894531,299.4225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527190923690796,3.527214288711548,8.30139754270931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.017578125,0.0,1419.38232421875,1895.4371337890625,0.0,4300.0,0.8802868127822876,1.0,0.0,3.0,1.0,0.0
18184140,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8864403963088989,0.4202726781368255,0.3795831799507141,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9418125748634338,0.4971883893013,0.4713215231895447,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8959699869155884,0.433777242898941,0.3045791089534759,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8507241010665894,0.3711272478103637,0.3533960580825805,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7374218702316284,0.2377467900514602,1.0819816589355469,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7063293457031,297.2619934082031,285.008544921875,1.0,0.5823984742164612,0.4761579632759094,0.4761579632759094,1.0,1.0,-3.1109676361083984,1.1075212955474854,2.003446340560913,0.4070178866386413,0.9468061923980712,0.9468061923980712,0.0,150.4751434326172,126.0,57076.40234375,0.0,2512.4267578125,1.0,279.4415588378906,283.16900634765625,296.6732482910156,299.3014831542969,293.1499938964844,293.1499938964844,279.1499938964844,32983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661146640777588,3.661170244216919,8.943912916947738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.966796875,0.0,1522.9693603515625,1895.4371337890625,0.0,4300.0,0.9056664705276488,1.0,0.0,3.0,1.0,0.0
18184200,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8864403963088989,0.4202726781368255,0.3795831799507141,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9418125748634338,0.4971883893013,0.4713215231895447,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8959699869155884,0.433777242898941,0.3045791089534759,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8507241010665894,0.3711272478103637,0.3533960580825805,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7374218702316284,0.2377467900514602,1.0819816589355469,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7063293457031,297.2619934082031,285.008544921875,1.0,0.5823984742164612,0.4761579632759094,0.4761579632759094,1.0,1.0,-3.1109676361083984,1.1075212955474854,2.003446340560913,0.4070178866386413,0.9468061923980712,0.9468061923980712,0.0,150.4751434326172,126.0,57076.40234375,0.0,2512.4267578125,1.0,279.4415588378906,283.16900634765625,296.6732482910156,299.3014831542969,293.1499938964844,293.1499938964844,279.1499938964844,32983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661146640777588,3.661170244216919,8.943912916947738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.966796875,0.0,1522.9693603515625,1895.4371337890625,0.0,4300.0,0.9056664705276488,1.0,0.0,3.0,1.0,0.0
18184260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9077065587043762,0.4201341569423675,0.3793279528617859,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.967140018939972,0.499796599149704,0.4735501110553741,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9186511039733888,0.43401038646698,0.3045909404754638,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8708758354187012,0.3720617890357971,0.3540116548538208,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.753441333770752,0.2377638071775436,1.0805375576019287,284.9047546386719,284.95001220703125,301.3896179199219,293.3064880371094,298.7268371582031,297.2580261230469,284.90655517578125,1.0,0.5759766697883606,0.4748214185237884,0.4748214185237884,1.0,1.0,-3.112366199493408,1.105191707611084,2.007174491882324,0.4044831991195678,0.854968786239624,0.854968786239624,0.0,139.25181579589844,114.0,57794.54296875,0.0,2455.519775390625,1.0,279.1575927734375,283.0460510253906,296.7576599121094,299.48809814453125,293.1499938964844,293.1499938964844,279.45001220703125,38622.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5509541034698486,3.5509774684906006,8.413629757342278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.6162109375,0.0,1444.8330078125,1895.4371337890625,0.0,4300.0,0.8855702877044678,1.0,0.0,3.0,1.0,0.0
18184320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9077065587043762,0.4201341569423675,0.3793279528617859,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.967140018939972,0.499796599149704,0.4735501110553741,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9186511039733888,0.43401038646698,0.3045909404754638,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8708758354187012,0.3720617890357971,0.3540116548538208,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.753441333770752,0.2377638071775436,1.0805375576019287,284.9047546386719,284.95001220703125,301.3896179199219,293.3064880371094,298.7268371582031,297.2580261230469,284.90655517578125,1.0,0.5759766697883606,0.4748214185237884,0.4748214185237884,1.0,1.0,-3.112366199493408,1.105191707611084,2.007174491882324,0.4044831991195678,0.854968786239624,0.854968786239624,0.0,139.25181579589844,114.0,57794.54296875,0.0,2455.519775390625,1.0,279.1575927734375,283.0460510253906,296.7576599121094,299.48809814453125,293.1499938964844,293.1499938964844,279.45001220703125,38622.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5509541034698486,3.5509774684906006,8.413629757342278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.6162109375,0.0,1444.8330078125,1895.4371337890625,0.0,4300.0,0.8855702877044678,1.0,0.0,3.0,1.0,0.0
18184380,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9369403123855592,0.4210338294506073,0.379408985376358,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9925096035003662,0.5031300783157349,0.4759748876094818,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9485106468200684,0.4350881576538086,0.3048093318939209,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8963649868965149,0.3735789358615875,0.3547870814800262,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7740885615348816,0.2381852716207504,1.0796040296554563,285.0113830566406,284.95001220703125,301.4619140625,293.3343200683594,298.7521057128906,297.2628173828125,285.0104064941406,1.0,0.5696702599525452,0.473538339138031,0.473538339138031,1.0,1.0,-3.115443229675293,1.1036473512649536,2.01179575920105,0.4021645486354828,0.9516987800598145,0.9516987800598145,0.0,127.82703399658205,114.0,57292.421875,0.0,2400.656494140625,1.0,279.4404602050781,283.1642761230469,296.7232360839844,299.3632507324219,293.1499938964844,293.1499938964844,279.45001220703125,33005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6783101558685294,3.67833399772644,9.027967280417216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.650390625,0.0,1542.31298828125,1895.4371337890625,0.0,4300.0,0.9095202684402466,1.0,0.0,3.0,1.0,0.0
18184440,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9383676052093506,0.4210680425167084,0.3794287145137787,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9935657382011414,0.503267765045166,0.4760900139808655,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9499046206474304,0.4351327121257782,0.3048298060894012,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8976061940193176,0.3736425638198852,0.3548309803009033,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.775112509727478,0.2382046431303024,1.0796056985855105,285.01025390625,284.95001220703125,301.4649353027344,293.33551025390625,298.7531433105469,297.26300048828125,285.0092468261719,1.0,0.5694125890731812,0.4734848737716675,0.4734848737716675,1.0,1.0,-3.115684747695923,1.1036272048950195,2.0120577812194824,0.4020923972129822,0.9525593519210817,0.9525593519210817,0.0,127.33615112304688,102.0,57310.875,0.0,2398.502197265625,1.0,279.4417419433594,283.1630554199219,296.72491455078125,299.367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33027.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6822142601013184,3.682238101959229,9.047142270901533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.525390625,0.0,1546.8699951171875,1895.4371337890625,0.0,4300.0,0.9104486107826232,1.0,0.0,3.0,1.0,0.0
18184500,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9526299834251404,0.421044260263443,0.3795226812362671,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.5048240423202515,0.4697133004665375,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.963692307472229,0.4353294372558594,0.3050064146518707,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9107906818389891,0.374167263507843,0.3553161323070526,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7857290506362915,0.2382646948099136,1.0795389413833618,284.87469482421875,284.95001220703125,301.5025329589844,293.3503112792969,298.7638854980469,297.2624206542969,284.8703918457031,1.0,0.5658557415008545,0.4728165864944458,0.4728165864944458,1.0,1.0,-3.112257242202759,1.1008130311965942,2.011444091796875,0.4000515043735504,0.8610448837280273,0.8610448837280273,0.0,122.28582763671876,102.0,58209.20703125,0.0,2362.669189453125,1.0,279.19683837890625,283.0089111328125,296.79217529296875,299.5943298339844,293.1499938964844,293.1499938964844,279.1499938964844,37265.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656829357147217,3.656853675842285,8.922830829760642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5673828125,0.0,1550.266845703125,1895.4371337890625,0.0,4300.0,0.90541410446167,1.0,0.0,3.0,1.0,0.0
18184560,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9603514671325684,0.4207501709461212,0.3792027235031128,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.5072805881500244,0.4588044881820678,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9711557626724244,0.435293972492218,0.3049358129501343,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.919198989868164,0.3745013177394867,0.3555650413036346,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7919021844863892,0.2381747812032699,1.07880961894989,284.89093017578125,284.95001220703125,301.5400390625,293.365234375,298.77557373046875,297.264404296875,284.8924255371094,1.0,0.5613864660263062,0.4721912741661072,0.4721912741661072,1.0,1.0,-3.0947275161743164,1.092440843582153,2.002286672592163,0.3961222171783447,0.8480910658836365,0.8480910658836365,0.0,118.89139556884766,120.0,57707.0234375,0.0,2314.74267578125,1.0,279.1581420898437,283.0320739746094,296.8082580566406,299.54425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39255.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55831241607666,3.5583362579345703,8.448536163996323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.03564453125,0.0,1457.2833251953125,1895.4371337890625,0.0,4300.0,0.8873888850212097,1.0,0.0,3.0,1.0,0.0
18184620,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9616933465003968,0.421512246131897,0.3795619010925293,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.5140780210494995,0.4573940634727478,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9726440906524658,0.4363589286804199,0.3054556846618652,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9214999079704284,0.3760285377502441,0.3567699193954468,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7930294871330261,0.2386238425970077,1.0799598693847656,285.0061340332031,284.95001220703125,301.6146240234375,293.3954467773437,298.81158447265625,297.284912109375,285.0058288574219,1.0,0.5623556971549988,0.4709405899047851,0.4709405899047851,1.0,1.0,-3.096864461898804,1.0906251668930054,2.006239414215088,0.3931856751441955,0.9458114504814148,0.9458114504814148,0.0,118.5982437133789,138.0,57146.015625,0.0,2317.1904296875,1.0,279.44171142578125,283.16021728515625,296.76904296875,299.402587890625,293.1499938964844,293.1499938964844,279.1499938964844,33327.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673503160476685,3.673526763916016,9.004385788102809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7890625,0.0,1539.348388671875,1895.4371337890625,0.0,4300.0,0.908752143383026,1.0,0.0,3.0,1.0,0.0
18184680,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9616933465003968,0.421512246131897,0.3795619010925293,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.5140780210494995,0.4573940634727478,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9726440906524658,0.4363589286804199,0.3054556846618652,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9214999079704284,0.3760285377502441,0.3567699193954468,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7930294871330261,0.2386238425970077,1.0799598693847656,285.0061340332031,284.95001220703125,301.6146240234375,293.3954467773437,298.81158447265625,297.284912109375,285.0058288574219,1.0,0.5623556971549988,0.4709405899047851,0.4709405899047851,1.0,1.0,-3.096864461898804,1.0906251668930054,2.006239414215088,0.3931856751441955,0.9458114504814148,0.9458114504814148,0.0,118.5982437133789,138.0,57146.015625,0.0,2317.1904296875,1.0,279.44171142578125,283.16021728515625,296.76904296875,299.402587890625,293.1499938964844,293.1499938964844,279.1499938964844,33327.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673503160476685,3.673526763916016,9.004385788102809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7890625,0.0,1539.348388671875,1895.4371337890625,0.0,4300.0,0.908752143383026,1.0,0.0,3.0,1.0,0.0
18184740,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9489458203315736,0.4212250113487243,0.3797471821308136,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.517472505569458,0.4749769568443298,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9610303044319152,0.4366479218006134,0.3059529960155487,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9095914363861084,0.3769915997982025,0.3580211400985718,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7833064794540405,0.2387254685163498,1.081829071044922,284.9167785644531,284.95001220703125,301.6884765625,293.4259338378906,298.83447265625,297.28369140625,284.919189453125,1.0,0.5693838596343994,0.4696899354457855,0.4696899354457855,1.0,1.0,-3.122558116912842,1.098066329956055,2.024491786956787,0.3947129845619201,0.8675737977027893,0.8675737977027893,0.0,124.01966857910156,156.0,58253.94140625,0.0,2393.851318359375,1.0,279.157470703125,283.0444641113281,296.8569030761719,299.6068420410156,293.1499938964844,293.1499938964844,279.45001220703125,38050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580392837524414,3.580416679382324,8.553712973480287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.5576171875,0.0,1472.1478271484375,1895.4371337890625,0.0,4300.0,0.8918052911758423,1.0,0.0,3.0,1.0,0.0
18184800,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9489458203315736,0.4212250113487243,0.3797471821308136,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.517472505569458,0.4749769568443298,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9610303044319152,0.4366479218006134,0.3059529960155487,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9095914363861084,0.3769915997982025,0.3580211400985718,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7833064794540405,0.2387254685163498,1.081829071044922,284.9167785644531,284.95001220703125,301.6884765625,293.4259338378906,298.83447265625,297.28369140625,284.919189453125,1.0,0.5693838596343994,0.4696899354457855,0.4696899354457855,1.0,1.0,-3.122558116912842,1.098066329956055,2.024491786956787,0.3947129845619201,0.8675737977027893,0.8675737977027893,0.0,124.01966857910156,156.0,58253.94140625,0.0,2393.851318359375,1.0,279.157470703125,283.0444641113281,296.8569030761719,299.6068420410156,293.1499938964844,293.1499938964844,279.45001220703125,38050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580392837524414,3.580416679382324,8.553712973480287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.5576171875,0.0,1472.1478271484375,1895.4371337890625,0.0,4300.0,0.8918052911758423,1.0,0.0,3.0,1.0,0.0
18184860,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.921417474746704,0.421927809715271,0.3805090487003326,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9887533187866212,0.5184924006462097,0.4912306070327759,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9344764947891236,0.4377567172050476,0.3068539798259735,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8865472078323364,0.3785291016101837,0.3597108721733093,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7635571360588074,0.2391006648540496,1.0850368738174438,285.0335998535156,284.95001220703125,301.7611999511719,293.4563903808594,298.8509826660156,297.2732238769531,285.0313415527344,1.0,0.5798203945159912,0.4684297740459442,0.4684297740459442,1.0,1.0,-3.1495134830474854,1.105887532234192,2.043625831604004,0.3967225551605224,0.9862255454063416,0.9862255454063416,0.0,135.41090393066406,174.0,58167.04296875,0.0,2506.568603515625,1.0,279.44293212890625,283.1632080078125,296.8371887207031,299.5277099609375,293.1499938964844,293.1499938964844,279.1499938964844,32240.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740125179290772,3.74014949798584,9.333951993539812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1103515625,0.0,1606.9439697265625,1895.4371337890625,0.0,4300.0,0.922710657119751,1.0,0.0,3.0,1.0,0.0
18184920,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.921417474746704,0.421927809715271,0.3805090487003326,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9887533187866212,0.5184924006462097,0.4912306070327759,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9344764947891236,0.4377567172050476,0.3068539798259735,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8865472078323364,0.3785291016101837,0.3597108721733093,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7635571360588074,0.2391006648540496,1.0850368738174438,285.0335998535156,284.95001220703125,301.7611999511719,293.4563903808594,298.8509826660156,297.2732238769531,285.0313415527344,1.0,0.5798203945159912,0.4684297740459442,0.4684297740459442,1.0,1.0,-3.1495134830474854,1.105887532234192,2.043625831604004,0.3967225551605224,0.9862255454063416,0.9862255454063416,0.0,135.41090393066406,174.0,58167.04296875,0.0,2506.568603515625,1.0,279.44293212890625,283.1632080078125,296.8371887207031,299.5277099609375,293.1499938964844,293.1499938964844,279.1499938964844,32240.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740125179290772,3.74014949798584,9.333951993539812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1103515625,0.0,1606.9439697265625,1895.4371337890625,0.0,4300.0,0.922710657119751,1.0,0.0,3.0,1.0,0.0
18184980,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8879390358924866,0.4211171269416809,0.3807962238788605,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9579949378967284,0.5195388793945312,0.4927928447723388,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8994812369346619,0.4376809000968933,0.30752894282341,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8572742342948914,0.3791482448577881,0.3612027764320373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7390226125717163,0.2387937903404235,1.0876587629318235,284.9000549316406,284.95001220703125,301.83258056640625,293.48663330078125,298.863037109375,297.2585754394531,284.902099609375,1.0,0.5906129479408264,0.4671696424484253,0.4671696424484253,1.0,1.0,-3.157999992370605,1.106381893157959,2.0516180992126465,0.3955947160720825,0.8819757103919983,0.8819757103919983,0.0,152.11282348632812,192.0,59172.68359375,0.0,2612.60205078125,1.0,279.1565856933594,283.0111083984375,296.9347839355469,299.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,38051.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667114734649658,3.6671392917633057,8.9730951913225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.55224609375,0.0,1567.711669921875,1895.4371337890625,0.0,4300.0,0.9105788469314576,1.0,0.0,3.0,1.0,0.0
18185040,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8879390358924866,0.4211171269416809,0.3807962238788605,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9579949378967284,0.5195388793945312,0.4927928447723388,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8994812369346619,0.4376809000968933,0.30752894282341,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8572742342948914,0.3791482448577881,0.3612027764320373,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7390226125717163,0.2387937903404235,1.0876587629318235,284.9000549316406,284.95001220703125,301.83258056640625,293.48663330078125,298.863037109375,297.2585754394531,284.902099609375,1.0,0.5906129479408264,0.4671696424484253,0.4671696424484253,1.0,1.0,-3.157999992370605,1.106381893157959,2.0516180992126465,0.3955947160720825,0.8819757103919983,0.8819757103919983,0.0,152.11282348632812,192.0,59172.68359375,0.0,2612.60205078125,1.0,279.1565856933594,283.0111083984375,296.9347839355469,299.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,38051.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667114734649658,3.6671392917633057,8.9730951913225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.55224609375,0.0,1567.711669921875,1895.4371337890625,0.0,4300.0,0.9105788469314576,1.0,0.0,3.0,1.0,0.0
18185100,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.873950183391571,0.4211153388023376,0.3808293342590332,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.942489206790924,0.5207566022872925,0.4939428269863128,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8854299187660217,0.4379555881023407,0.3077891767024994,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8449254035949707,0.3796685934066772,0.3618530035018921,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7286026477813721,0.2387423068284988,1.0885121822357178,285.0261535644531,284.95001220703125,301.86767578125,293.5015563964844,298.8722839355469,297.25665283203125,285.029296875,1.0,0.5960679054260254,0.4665395617485046,0.4665395617485046,1.0,1.0,-3.161536931991577,1.1063570976257324,2.0551798343658447,0.3947367966175079,0.9701529145240784,0.9701529145240784,0.0,160.77474975585938,192.0,58426.90234375,0.0,2666.310546875,1.0,279.4025573730469,283.1508178710937,296.8978271484375,299.5673217773437,293.1499938964844,293.1499938964844,279.45001220703125,33818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718093156814575,3.718117475509644,9.224308428201766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.9755859375,0.0,1593.62451171875,1895.4371337890625,0.0,4300.0,0.9206900596618652,1.0,0.0,3.0,1.0,0.0
18185160,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8623939156532288,0.4213321805000305,0.3812917172908783,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9288904070854188,0.5222623348236084,0.4955935180187225,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8736900687217712,0.4384334981441498,0.3083254098892212,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8347506523132324,0.3803428709506988,0.3627738952636719,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7197111248970032,0.2388055026531219,1.0901787281036377,285.0213928222656,284.95001220703125,301.9023132324219,293.5163879394531,298.8827514648437,297.2574768066406,285.02008056640625,1.0,0.6017037034034729,0.4657385051250458,0.4657385051250458,1.0,1.0,-3.167830228805542,1.1070417165756226,2.06078839302063,0.3940082788467407,0.992711067199707,0.992711067199707,0.0,169.19290161132812,210.0,58686.22265625,0.0,2724.352783203125,1.0,279.4432373046875,283.1423034667969,296.9065246582031,299.6352844238281,293.1499938964844,293.1499938964844,279.1499938964844,32906.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7939236164093018,3.793948411941528,9.604405022400897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8359375,0.0,1675.204345703125,1895.4371337890625,0.0,4300.0,0.9354332089424132,1.0,0.0,3.0,1.0,0.0
18185220,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8408634662628174,0.4203330278396606,0.3814151287078857,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9037063717842102,0.5242747068405151,0.4984335303306579,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8518272638320923,0.4382498562335968,0.3089352250099182,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8154884576797485,0.3808273375034332,0.3641584813594818,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7012783885002136,0.2383583486080169,1.09225332736969,284.8951110839844,284.95001220703125,301.9700622558594,293.54541015625,298.896240234375,297.249267578125,284.8973388671875,1.0,0.6129118800163269,0.4641363620758056,0.4641363620758056,1.0,1.0,-3.1762948036193848,1.1066983938217163,2.069596290588379,0.391961932182312,0.8878551721572876,0.8878551721572876,0.0,187.1798858642578,213.0,59649.5859375,0.0,2838.892578125,1.0,279.1562805175781,282.996337890625,296.9970092773437,299.8432312011719,293.1499938964844,293.1499938964844,279.45001220703125,38357.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7101757526397705,3.710200786590576,9.18506543712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0703125,0.0,1619.0858154296875,1895.4371337890625,0.0,4300.0,0.9204248785972596,1.0,0.0,3.0,1.0,0.0
18185280,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8408634662628174,0.4203330278396606,0.3814151287078857,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9037063717842102,0.5242747068405151,0.4984335303306579,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8518272638320923,0.4382498562335968,0.3089352250099182,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8154884576797485,0.3808273375034332,0.3641584813594818,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7012783885002136,0.2383583486080169,1.09225332736969,284.8951110839844,284.95001220703125,301.9700622558594,293.54541015625,298.896240234375,297.249267578125,284.8973388671875,1.0,0.6129118800163269,0.4641363620758056,0.4641363620758056,1.0,1.0,-3.1762948036193848,1.1066983938217163,2.069596290588379,0.391961932182312,0.8878551721572876,0.8878551721572876,0.0,187.1798858642578,213.0,59649.5859375,0.0,2838.892578125,1.0,279.1562805175781,282.996337890625,296.9970092773437,299.8432312011719,293.1499938964844,293.1499938964844,279.45001220703125,38357.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7101757526397705,3.710200786590576,9.18506543712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0703125,0.0,1619.0858154296875,1895.4371337890625,0.0,4300.0,0.9204248785972596,1.0,0.0,3.0,1.0,0.0
18185340,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8297515511512756,0.4204591810703277,0.381593644618988,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8922420144081116,0.5272770524024963,0.5013696551322937,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.840726375579834,0.4389841556549072,0.3095354735851288,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8049449324607849,0.3819727897644043,0.3654352128505707,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6908862590789795,0.2383151203393936,1.0933500528335571,285.0214538574219,284.95001220703125,302.0355834960937,293.5735168457031,298.9149780273437,297.2506103515625,285.0201416015625,1.0,0.6197500228881836,0.4625342190265655,0.4625342190265655,1.0,1.0,-3.183609962463379,1.1058844327926636,2.077725410461426,0.3895193934440613,1.0,1.0,0.0,198.3773498535156,201.0,59068.109375,0.0,2914.76318359375,1.0,279.44366455078125,283.13336181640625,296.96514892578125,299.7208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33141.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828188896179199,3.828214168548584,9.778674439075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.255859375,0.0,1718.1622314453125,1895.4371337890625,0.0,4300.0,0.943269908428192,1.0,0.0,3.0,1.0,0.0
18185400,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8297515511512756,0.4204591810703277,0.381593644618988,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8922420144081116,0.5272770524024963,0.5013696551322937,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.840726375579834,0.4389841556549072,0.3095354735851288,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8049449324607849,0.3819727897644043,0.3654352128505707,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6908862590789795,0.2383151203393936,1.0933500528335571,285.0214538574219,284.95001220703125,302.0355834960937,293.5735168457031,298.9149780273437,297.2506103515625,285.0201416015625,1.0,0.6197500228881836,0.4625342190265655,0.4625342190265655,1.0,1.0,-3.183609962463379,1.1058844327926636,2.077725410461426,0.3895193934440613,1.0,1.0,0.0,198.3773498535156,201.0,59068.109375,0.0,2914.76318359375,1.0,279.44366455078125,283.13336181640625,296.96514892578125,299.7208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33141.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828188896179199,3.828214168548584,9.778674439075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.255859375,0.0,1718.1622314453125,1895.4371337890625,0.0,4300.0,0.943269908428192,1.0,0.0,3.0,1.0,0.0
