time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185460,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8283405900001526,0.4194375872611999,0.3810558319091797,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8923951387405396,0.5293806791305542,0.5036655068397522,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8397680521011353,0.4388347566127777,0.3096747398376465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8043692111968994,0.3824659287929535,0.3661581575870514,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6896560788154602,0.2378920763731002,1.0923309326171875,284.8917541503906,284.95001220703125,302.0985412597656,293.60040283203125,298.92779541015625,297.2440795898437,284.8935241699219,1.0,0.6201673746109009,0.4611313045024872,0.4611313045024872,1.0,1.0,-3.185549259185791,1.1033716201782229,2.0821776390075684,0.3868186175823211,0.8919075131416321,0.8919075131416321,0.0,199.55064392089844,189.0,59944.0078125,0.0,2925.17626953125,1.0,279.1569519042969,282.9855651855469,297.051025390625,299.9195251464844,293.1499938964844,293.1499938964844,279.45001220703125,38469.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73987078666687,3.739896059036255,9.332682111562464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.2099609375,0.0,1654.40478515625,1895.4371337890625,0.0,4300.0,0.9271373152732848,1.0,0.0,3.0,1.0,0.0
18185520,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8283405900001526,0.4194375872611999,0.3810558319091797,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8923951387405396,0.5293806791305542,0.5036655068397522,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8397680521011353,0.4388347566127777,0.3096747398376465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8043692111968994,0.3824659287929535,0.3661581575870514,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6896560788154602,0.2378920763731002,1.0923309326171875,284.8917541503906,284.95001220703125,302.0985412597656,293.60040283203125,298.92779541015625,297.2440795898437,284.8935241699219,1.0,0.6201673746109009,0.4611313045024872,0.4611313045024872,1.0,1.0,-3.185549259185791,1.1033716201782229,2.0821776390075684,0.3868186175823211,0.8919075131416321,0.8919075131416321,0.0,199.55064392089844,189.0,59944.0078125,0.0,2925.17626953125,1.0,279.1569519042969,282.9855651855469,297.051025390625,299.9195251464844,293.1499938964844,293.1499938964844,279.45001220703125,38469.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73987078666687,3.739896059036255,9.332682111562464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.2099609375,0.0,1654.40478515625,1895.4371337890625,0.0,4300.0,0.9271373152732848,1.0,0.0,3.0,1.0,0.0
18185580,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8333526849746704,0.4196470081806183,0.3806858658790588,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.900132954120636,0.5325031280517578,0.5060679912567139,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.845379650592804,0.4396948218345642,0.3098783791065216,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8104254603385925,0.3837154805660248,0.3668752908706665,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6943479180335999,0.2379787713289261,1.090873956680298,285.0185852050781,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.2473449707031,285.01727294921875,1.0,0.6173514127731323,0.4597283899784088,0.4597283899784088,1.0,1.0,-3.187339782714844,1.1008203029632568,2.086519479751587,0.3838289380073547,1.0,1.0,0.0,194.3044586181641,177.0,59234.37109375,0.0,2900.39697265625,1.0,279.44384765625,283.1256408691406,297.0148010253906,299.7845764160156,293.1499938964844,293.1499938964844,279.1499938964844,33394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846957683563232,3.846983194351196,9.874795523501234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0556640625,0.0,1742.9832763671875,1895.4371337890625,0.0,4300.0,0.9476735591888428,1.0,0.0,3.0,1.0,0.0
18185640,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8333526849746704,0.4196470081806183,0.3806858658790588,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.900132954120636,0.5325031280517578,0.5060679912567139,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.845379650592804,0.4396948218345642,0.3098783791065216,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8104254603385925,0.3837154805660248,0.3668752908706665,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6943479180335999,0.2379787713289261,1.090873956680298,285.0185852050781,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.2473449707031,285.01727294921875,1.0,0.6173514127731323,0.4597283899784088,0.4597283899784088,1.0,1.0,-3.187339782714844,1.1008203029632568,2.086519479751587,0.3838289380073547,1.0,1.0,0.0,194.3044586181641,177.0,59234.37109375,0.0,2900.39697265625,1.0,279.44384765625,283.1256408691406,297.0148010253906,299.7845764160156,293.1499938964844,293.1499938964844,279.1499938964844,33394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846957683563232,3.846983194351196,9.874795523501234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0556640625,0.0,1742.9832763671875,1895.4371337890625,0.0,4300.0,0.9476735591888428,1.0,0.0,3.0,1.0,0.0
18185700,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8373814225196838,0.4193244874477386,0.3805462121963501,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9058541655540466,0.5337255597114563,0.5073104500770569,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8497982621192932,0.4398109912872314,0.3100259006023407,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8148701786994934,0.384119302034378,0.3672805726528168,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6981452107429504,0.237918272614479,1.090376853942871,284.8778381347656,284.95001220703125,302.1876220703125,293.63800048828125,298.95269775390625,297.24615478515625,284.87335205078125,1.0,0.6152917146682739,0.4590269327163696,0.4590269327163696,1.0,1.0,-3.18873929977417,1.099722981452942,2.0890164375305176,0.3825231790542602,0.9090903401374816,0.9090903401374816,0.0,190.3900146484375,177.0,60299.47265625,0.0,2882.004150390625,1.0,279.19342041015625,282.9642028808594,297.079345703125,300.0130615234375,293.1499938964844,293.1499938964844,279.1499938964844,36767.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831234931945801,3.831260919570923,9.794242714633583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3447265625,0.0,1750.3292236328125,1895.4371337890625,0.0,4300.0,0.9446206092834472,1.0,0.0,3.0,1.0,0.0
18185760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8412796258926392,0.4187404811382293,0.3799162209033966,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9118534922599792,0.5347315669059753,0.5081312656402588,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8541801571846008,0.4396984875202179,0.3098630607128143,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8191817998886108,0.3843456208705902,0.3673709332942962,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7018888592720032,0.2377317100763321,1.088931918144226,284.8890075683594,284.95001220703125,302.2157287597656,293.6496887207031,298.9577941894531,297.24273681640625,284.89117431640625,1.0,0.6127699017524719,0.4584015905857086,0.4584015905857086,1.0,1.0,-3.187147855758667,1.0976314544677734,2.0895164012908936,0.3808600902557373,0.8923625349998474,0.8923625349998474,0.0,186.3238983154297,165.0,60052.984375,0.0,2856.607666015625,1.0,279.1563720703125,282.9792785644531,297.09576416015625,299.9736328125,293.1499938964844,293.1499938964844,279.45001220703125,38677.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751746892929077,3.751772403717041,9.39204937822069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8896484375,0.0,1669.9317626953125,1895.4371337890625,0.0,4300.0,0.9299463629722596,1.0,0.0,3.0,1.0,0.0
18185820,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8529670834541321,0.4190238118171692,0.3794337213039398,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.929202675819397,0.5379562973976135,0.5104377269744873,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8669100999832153,0.4406790435314178,0.3100109398365021,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8310331702232361,0.3857100903987884,0.3680066466331482,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7124423384666443,0.2379715740680694,1.0872725248336792,285.01873779296875,284.95001220703125,302.2693176269531,293.67156982421875,298.9748229980469,297.247314453125,285.0175170898437,1.0,0.6072055697441101,0.4571509063243866,0.4571509063243866,1.0,1.0,-3.1882781982421875,1.0951502323150637,2.093127965927124,0.3780514895915985,1.0,1.0,0.0,176.1793212890625,153.0,59313.8828125,0.0,2803.771240234375,1.0,279.4439392089844,283.1223449707031,297.0552978515625,299.8319396972656,293.1499938964844,293.1499938964844,279.1499938964844,33506.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855510473251343,3.855535984039306,9.918752539306297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.1806640625,0.0,1754.3453369140625,1895.4371337890625,0.0,4300.0,0.9496657848358154,1.0,0.0,3.0,1.0,0.0
18185880,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8529670834541321,0.4190238118171692,0.3794337213039398,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.929202675819397,0.5379562973976135,0.5104377269744873,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8669100999832153,0.4406790435314178,0.3100109398365021,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8310331702232361,0.3857100903987884,0.3680066466331482,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7124423384666443,0.2379715740680694,1.0872725248336792,285.01873779296875,284.95001220703125,302.2693176269531,293.67156982421875,298.9748229980469,297.247314453125,285.0175170898437,1.0,0.6072055697441101,0.4571509063243866,0.4571509063243866,1.0,1.0,-3.1882781982421875,1.0951502323150637,2.093127965927124,0.3780514895915985,1.0,1.0,0.0,176.1793212890625,153.0,59313.8828125,0.0,2803.771240234375,1.0,279.4439392089844,283.1223449707031,297.0552978515625,299.8319396972656,293.1499938964844,293.1499938964844,279.1499938964844,33506.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855510473251343,3.855535984039306,9.918752539306297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.1806640625,0.0,1754.3453369140625,1895.4371337890625,0.0,4300.0,0.9496657848358154,1.0,0.0,3.0,1.0,0.0
18185940,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8667570948600769,0.4181569814682007,0.3786041140556335,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9488946795463562,0.5402412414550781,0.5124578475952148,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8819133043289185,0.4407640695571899,0.3099800646305084,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8447636365890503,0.3864189684391022,0.3684791326522827,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7237502932548523,0.2378444224596023,1.0854071378707886,284.8898620605469,284.95001220703125,302.3192443847656,293.6913452148437,298.9848022460937,297.2435302734375,284.8917236328125,1.0,0.6011208295822144,0.4559002220630646,0.4559002220630646,1.0,1.0,-3.188007354736328,1.092096924781799,2.09591031074524,0.3752039074897766,0.8941774368286133,0.8941774368286133,0.0,165.55401611328125,141.0,60129.125,0.0,2745.42724609375,1.0,279.15679931640625,282.9764099121094,297.1321105957031,300.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760097026824951,3.760122537612915,9.433902050659526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8037109375,0.0,1679.6729736328125,1895.4371337890625,0.0,4300.0,0.9317941665649414,1.0,0.0,3.0,1.0,0.0
18186000,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8667570948600769,0.4181569814682007,0.3786041140556335,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9488946795463562,0.5402412414550781,0.5124578475952148,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8819133043289185,0.4407640695571899,0.3099800646305084,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8447636365890503,0.3864189684391022,0.3684791326522827,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7237502932548523,0.2378444224596023,1.0854071378707886,284.8898620605469,284.95001220703125,302.3192443847656,293.6913452148437,298.9848022460937,297.2435302734375,284.8917236328125,1.0,0.6011208295822144,0.4559002220630646,0.4559002220630646,1.0,1.0,-3.188007354736328,1.092096924781799,2.09591031074524,0.3752039074897766,0.8941774368286133,0.8941774368286133,0.0,165.55401611328125,141.0,60129.125,0.0,2745.42724609375,1.0,279.15679931640625,282.9764099121094,297.1321105957031,300.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,38663.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760097026824951,3.760122537612915,9.433902050659526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8037109375,0.0,1679.6729736328125,1895.4371337890625,0.0,4300.0,0.9317941665649414,1.0,0.0,3.0,1.0,0.0
18186060,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8848459124565125,0.4184582531452179,0.3780925273895263,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9712111949920654,0.5435065627098083,0.5147518515586853,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9011386632919312,0.4418025612831116,0.31013223528862,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8625437021255493,0.3878402411937713,0.3691183626651764,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7375270128250122,0.2381744086742401,1.083918809890747,285.0196228027344,284.95001220703125,302.3651428222656,293.7087097167969,298.9995422363281,297.2485656738281,285.0184631347656,1.0,0.5947167277336121,0.4547234177589416,0.4547234177589416,1.0,1.0,-3.189302682876587,1.089823842048645,2.0994789600372314,0.3725364208221435,1.0,1.0,0.0,153.972412109375,129.0,59368.9375,0.0,2685.04638671875,1.0,279.4439392089844,283.1201171875,297.0884094238281,299.8702087402344,293.1499938964844,293.1499938964844,279.1499938964844,33582.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.861318349838257,3.8613440990448,9.948657861968968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.287109375,0.0,1762.0870361328125,1895.4371337890625,0.0,4300.0,0.950993001461029,1.0,0.0,3.0,1.0,0.0
18186120,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8848459124565125,0.4184582531452179,0.3780925273895263,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9712111949920654,0.5435065627098083,0.5147518515586853,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9011386632919312,0.4418025612831116,0.31013223528862,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8625437021255493,0.3878402411937713,0.3691183626651764,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7375270128250122,0.2381744086742401,1.083918809890747,285.0196228027344,284.95001220703125,302.3651428222656,293.7087097167969,298.9995422363281,297.2485656738281,285.0184631347656,1.0,0.5947167277336121,0.4547234177589416,0.4547234177589416,1.0,1.0,-3.189302682876587,1.089823842048645,2.0994789600372314,0.3725364208221435,1.0,1.0,0.0,153.972412109375,129.0,59368.9375,0.0,2685.04638671875,1.0,279.4439392089844,283.1201171875,297.0884094238281,299.8702087402344,293.1499938964844,293.1499938964844,279.1499938964844,33582.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.861318349838257,3.8613440990448,9.948657861968968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.287109375,0.0,1762.0870361328125,1895.4371337890625,0.0,4300.0,0.950993001461029,1.0,0.0,3.0,1.0,0.0
18186180,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.905640184879303,0.4175973236560821,0.3772422969341278,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9922388195991516,0.5458004474639893,0.516758143901825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9247708916664124,0.441923588514328,0.3101081550121307,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8834421038627625,0.3885824084281921,0.369597852230072,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7536230087280273,0.2381152361631393,1.082238793373108,284.88970947265625,284.95001220703125,302.40673828125,293.7234802246094,299.00689697265625,297.2449645996094,284.8915405273437,1.0,0.5881510376930237,0.4535465836524963,0.4535465836524963,1.0,1.0,-3.189229965209961,1.0870003700256348,2.102229595184326,0.3698452711105346,0.8955137729644775,0.8955137729644775,0.0,142.58248901367188,117.0,60184.7578125,0.0,2622.925537109375,1.0,279.1567687988281,282.9732360839844,297.1610107421875,300.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,38662.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76666522026062,3.766690969467163,9.466890560361209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8955078125,0.0,1687.43505859375,1895.4371337890625,0.0,4300.0,0.933247685432434,1.0,0.0,3.0,1.0,0.0
18186240,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.905640184879303,0.4175973236560821,0.3772422969341278,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9922388195991516,0.5458004474639893,0.516758143901825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9247708916664124,0.441923588514328,0.3101081550121307,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8834421038627625,0.3885824084281921,0.369597852230072,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7536230087280273,0.2381152361631393,1.082238793373108,284.88970947265625,284.95001220703125,302.40673828125,293.7234802246094,299.00689697265625,297.2449645996094,284.8915405273437,1.0,0.5881510376930237,0.4535465836524963,0.4535465836524963,1.0,1.0,-3.189229965209961,1.0870003700256348,2.102229595184326,0.3698452711105346,0.8955137729644775,0.8955137729644775,0.0,142.58248901367188,117.0,60184.7578125,0.0,2622.925537109375,1.0,279.1567687988281,282.9732360839844,297.1610107421875,300.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,38662.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76666522026062,3.766690969467163,9.466890560361209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8955078125,0.0,1687.43505859375,1895.4371337890625,0.0,4300.0,0.933247685432434,1.0,0.0,3.0,1.0,0.0
18186300,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9169484376907348,0.4176100492477417,0.3767755329608917,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.5473667979240417,0.5150850415229797,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9372411966323853,0.4423287212848663,0.3100589513778686,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8941525816917419,0.389202356338501,0.3697967529296875,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7619786858558655,0.2382247895002365,1.0812394618988037,285.0206604003906,284.95001220703125,302.42584228515625,293.72979736328125,299.0118713378906,297.2463684082031,285.02349853515625,1.0,0.584589958190918,0.4529581665992737,0.4529581665992737,1.0,1.0,-3.185576915740967,1.0841789245605469,2.10139799118042,0.368115484714508,0.9843199849128724,0.9843199849128724,0.0,137.3522186279297,117.0,59241.6953125,0.0,2587.3037109375,1.0,279.4048156738281,283.1205139160156,297.1145324707031,299.84765625,293.1499938964844,293.1499938964844,279.45001220703125,34522.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8031959533691406,3.803221225738525,9.651407708588522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.337890625,0.0,1698.8623046875,1895.4371337890625,0.0,4300.0,0.9402866959571838,1.0,0.0,3.0,1.0,0.0
18186360,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9258543848991394,0.4177908897399902,0.3768007159233093,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.5500202178955078,0.5025714039802551,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9464744925498962,0.442890465259552,0.3103368878364563,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9022891521453856,0.3899384438991546,0.3703415989875793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7683548927307129,0.2384199798107147,1.0813977718353271,285.00640869140625,284.95001220703125,302.4437561035156,293.7353820800781,299.01934814453125,297.25323486328125,285.0041198730469,1.0,0.5803573727607727,0.4523926079273224,0.4523926079273224,1.0,1.0,-3.171823024749756,1.0775481462478638,2.0942747592926025,0.3646166026592254,0.9974032640457152,0.9974032640457152,0.0,133.33412170410156,105.0,59179.48828125,0.0,2538.46630859375,1.0,279.4436950683594,283.1081237792969,297.1120910644531,299.8914489746094,293.1499938964844,293.1499938964844,279.1499938964844,33759.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.862520456314087,3.86254620552063,9.954853794624796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.01953125,0.0,1764.971435546875,1895.4371337890625,0.0,4300.0,0.9514492750167848,1.0,0.0,3.0,1.0,0.0
18186420,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9448646306991576,0.4166843891143799,0.375901848077774,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.5572643876075745,0.475624144077301,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9652323722839355,0.4428008794784546,0.3103030323982239,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9213439226150512,0.3904921114444732,0.3708275556564331,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7825191020965576,0.2382744401693344,1.0801191329956057,284.87030029296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0354919433594,297.2715759277344,284.8725280761719,1.0,0.5706570148468018,0.4512615203857422,0.4512615203857422,1.0,1.0,-3.1373658180236816,1.0616366863250732,2.0757291316986084,0.3565030097961426,0.8702161908149719,0.8702161908149719,0.0,124.86412048339844,108.0,59313.3671875,0.0,2426.548828125,1.0,279.1560363769531,282.9681396484375,297.1686096191406,300.0185546875,293.1499938964844,293.1499938964844,279.45001220703125,40129.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715298175811768,3.715323448181152,9.210445455209992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5625,0.0,1638.4862060546875,1895.4371337890625,0.0,4300.0,0.9227389097213744,1.0,0.0,3.0,1.0,0.0
18186480,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9448646306991576,0.4166843891143799,0.375901848077774,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.5572643876075745,0.475624144077301,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9652323722839355,0.4428008794784546,0.3103030323982239,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9213439226150512,0.3904921114444732,0.3708275556564331,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7825191020965576,0.2382744401693344,1.0801191329956057,284.87030029296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0354919433594,297.2715759277344,284.8725280761719,1.0,0.5706570148468018,0.4512615203857422,0.4512615203857422,1.0,1.0,-3.1373658180236816,1.0616366863250732,2.0757291316986084,0.3565030097961426,0.8702161908149719,0.8702161908149719,0.0,124.86412048339844,108.0,59313.3671875,0.0,2426.548828125,1.0,279.1560363769531,282.9681396484375,297.1686096191406,300.0185546875,293.1499938964844,293.1499938964844,279.45001220703125,40129.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715298175811768,3.715323448181152,9.210445455209992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5625,0.0,1638.4862060546875,1895.4371337890625,0.0,4300.0,0.9227389097213744,1.0,0.0,3.0,1.0,0.0
18186540,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9578413367271424,0.4168297052383423,0.3755137324333191,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.5672272443771362,0.4577410221099853,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9774734377861024,0.4437321126461029,0.3105855584144592,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9359844923019408,0.3918194472789764,0.3716540038585663,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7929040193557739,0.2386962175369262,1.0802807807922363,284.9944152832031,284.95001220703125,302.5028991699219,293.7496643066406,299.0621337890625,297.3070068359375,284.9930419921875,1.0,0.5651448369026184,0.450130432844162,0.450130432844162,1.0,1.0,-3.11689567565918,1.0511457920074463,2.0657498836517334,0.3501960337162018,0.9651246070861816,0.9651246070861816,0.0,119.53997039794922,128.0,58231.0390625,0.0,2359.626220703125,1.0,279.4435119628906,283.1115417480469,297.101318359375,299.8232727050781,293.1499938964844,293.1499938964844,279.1499938964844,34211.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795579195022583,3.795604467391968,9.612789426682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0341796875,0.0,1687.32568359375,1895.4371337890625,0.0,4300.0,0.9365553855895996,1.0,0.0,3.0,1.0,0.0
18186600,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9578413367271424,0.4168297052383423,0.3755137324333191,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.5672272443771362,0.4577410221099853,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9774734377861024,0.4437321126461029,0.3105855584144592,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9359844923019408,0.3918194472789764,0.3716540038585663,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7929040193557739,0.2386962175369262,1.0802807807922363,284.9944152832031,284.95001220703125,302.5028991699219,293.7496643066406,299.0621337890625,297.3070068359375,284.9930419921875,1.0,0.5651448369026184,0.450130432844162,0.450130432844162,1.0,1.0,-3.11689567565918,1.0511457920074463,2.0657498836517334,0.3501960337162018,0.9651246070861816,0.9651246070861816,0.0,119.53997039794922,128.0,58231.0390625,0.0,2359.626220703125,1.0,279.4435119628906,283.1115417480469,297.101318359375,299.8232727050781,293.1499938964844,293.1499938964844,279.1499938964844,34211.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795579195022583,3.795604467391968,9.612789426682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0341796875,0.0,1687.32568359375,1895.4371337890625,0.0,4300.0,0.9365553855895996,1.0,0.0,3.0,1.0,0.0
18186660,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9524371027946472,0.4160065352916717,0.3751056790351867,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.5748409628868103,0.4645048379898071,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9733585119247437,0.4438987076282501,0.3109231293201446,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.93161940574646,0.3925965428352356,0.3726259768009186,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7893174290657043,0.2388656735420227,1.0818562507629397,284.9024658203125,284.95001220703125,302.5244140625,293.7515563964844,299.0809631347656,297.325927734375,284.9053039550781,1.0,0.5685605406761169,0.4497156739234924,0.4497156739234924,1.0,1.0,-3.1279661655426025,1.054398536682129,2.0735676288604736,0.3504564464092254,0.8746486902236938,0.8746486902236938,0.0,121.63357543945312,148.0,58993.05859375,0.0,2391.579345703125,1.0,279.15673828125,283.0009155273437,297.1546630859375,299.9679260253906,293.1499938964844,293.1499938964844,279.45001220703125,39024.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650936603546143,3.6651182174682617,8.963207278611662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.662109375,0.0,1572.7508544921875,1895.4371337890625,0.0,4300.0,0.9113531112670898,1.0,0.0,3.0,1.0,0.0
18186720,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9524371027946472,0.4160065352916717,0.3751056790351867,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.5748409628868103,0.4645048379898071,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9733585119247437,0.4438987076282501,0.3109231293201446,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.93161940574646,0.3925965428352356,0.3726259768009186,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7893174290657043,0.2388656735420227,1.0818562507629397,284.9024658203125,284.95001220703125,302.5244140625,293.7515563964844,299.0809631347656,297.325927734375,284.9053039550781,1.0,0.5685605406761169,0.4497156739234924,0.4497156739234924,1.0,1.0,-3.1279661655426025,1.054398536682129,2.0735676288604736,0.3504564464092254,0.8746486902236938,0.8746486902236938,0.0,121.63357543945312,148.0,58993.05859375,0.0,2391.579345703125,1.0,279.15673828125,283.0009155273437,297.1546630859375,299.9679260253906,293.1499938964844,293.1499938964844,279.45001220703125,39024.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6650936603546143,3.6651182174682617,8.963207278611662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.662109375,0.0,1572.7508544921875,1895.4371337890625,0.0,4300.0,0.9113531112670898,1.0,0.0,3.0,1.0,0.0
18186780,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9350718855857848,0.4163594245910644,0.375338077545166,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.5790169835090637,0.4880311787128448,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9581525325775146,0.4450425505638122,0.3116795718669891,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9153149724006652,0.3941074311733246,0.3740627765655517,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768572568893433,0.2394363284111023,1.084921956062317,285.040771484375,284.95001220703125,302.5401611328125,293.7496337890625,299.0885314941406,297.32781982421875,285.0402526855469,1.0,0.5779673457145691,0.4493008852005005,0.4493008852005005,1.0,1.0,-3.162830114364624,1.066781997680664,2.096048355102539,0.354705274105072,1.0,1.0,0.0,129.04527282714844,168.0,58826.3359375,0.0,2497.92431640625,1.0,279.44342041015625,283.14178466796875,297.102783203125,299.8421630859375,293.1499938964844,293.1499938964844,279.1499938964844,32730.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802774429321289,3.802799224853516,9.649269259170978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.34375,0.0,1684.3870849609375,1895.4371337890625,0.0,4300.0,0.9373245239257812,1.0,0.0,3.0,1.0,0.0
18186840,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9350718855857848,0.4163594245910644,0.375338077545166,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.5790169835090637,0.4880311787128448,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9581525325775146,0.4450425505638122,0.3116795718669891,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9153149724006652,0.3941074311733246,0.3740627765655517,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768572568893433,0.2394363284111023,1.084921956062317,285.040771484375,284.95001220703125,302.5401611328125,293.7496337890625,299.0885314941406,297.32781982421875,285.0402526855469,1.0,0.5779673457145691,0.4493008852005005,0.4493008852005005,1.0,1.0,-3.162830114364624,1.066781997680664,2.096048355102539,0.354705274105072,1.0,1.0,0.0,129.04527282714844,168.0,58826.3359375,0.0,2497.92431640625,1.0,279.44342041015625,283.14178466796875,297.102783203125,299.8421630859375,293.1499938964844,293.1499938964844,279.1499938964844,32730.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802774429321289,3.802799224853516,9.649269259170978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.34375,0.0,1684.3870849609375,1895.4371337890625,0.0,4300.0,0.9373245239257812,1.0,0.0,3.0,1.0,0.0
18186900,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.923373818397522,0.4160492420196533,0.3755238950252533,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.5792484879493713,0.5043318867683411,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9472793340682985,0.4452394545078277,0.3121333122253418,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9050133228302002,0.3945814073085785,0.3748758733272552,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7687302827835083,0.2395243495702743,1.0867689847946167,284.9088439941406,284.95001220703125,302.5458068847656,293.7471618652344,299.0841369628906,297.3170166015625,284.9046630859375,1.0,0.5843331813812256,0.4490935206413269,0.4490935206413269,1.0,1.0,-3.186391115188598,1.0752893686294556,2.1111018657684326,0.3578658699989319,0.9246392846107484,0.9246392846107484,0.0,134.34716796875,168.0,60232.34375,0.0,2572.62890625,1.0,279.1941833496094,282.9825744628906,297.162109375,300.08331298828125,293.1499938964844,293.1499938964844,279.1499938964844,35545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810094118118286,3.81011962890625,9.68645167631621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.3173828125,0.0,1715.1314697265625,1895.4371337890625,0.0,4300.0,0.9393748044967652,1.0,0.0,3.0,1.0,0.0
18186960,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9098303318023682,0.4154412746429443,0.3752404749393463,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.5781511068344116,0.5238567590713501,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9338234663009644,0.4451571106910705,0.3122808039188385,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8936566114425659,0.3948279023170471,0.3753761351108551,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7592858672142029,0.2394125759601593,1.0875781774520874,284.9186706542969,284.95001220703125,302.54986572265625,293.7436828613281,299.0718688964844,297.29840087890625,284.9210205078125,1.0,0.5914405584335327,0.4482529759407043,0.4482529759407043,1.0,1.0,-3.2112746238708496,1.082845687866211,2.1284289360046387,0.3597972393035888,0.9171799421310424,0.9171799421310424,0.0,140.75550842285156,186.0,60430.7109375,0.0,2657.09521484375,1.0,279.156494140625,282.9887084960937,297.1762390136719,300.06707763671875,293.1499938964844,293.1499938964844,278.8500061035156,36998.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76706862449646,3.7670938968658447,9.468917596677784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.927734375,0.0,1675.0672607421875,1895.4371337890625,0.0,4300.0,0.9323180317878724,1.0,0.0,3.0,1.0,0.0
18187020,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8776912689208984,0.4141262471675873,0.3746960461139679,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9838151931762696,0.5739879012107849,0.5450507402420044,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8989701867103577,0.4448296427726745,0.3125598132610321,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8638672232627869,0.395127385854721,0.3763610124588012,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7351673245429993,0.2388835102319717,1.08876633644104,284.88897705078125,284.95001220703125,302.5532531738281,293.7333984375,299.0383605957031,297.2531433105469,284.890869140625,1.0,0.6052579283714294,0.4465719163417816,0.4465719163417816,1.0,1.0,-3.2399606704711914,1.0895726680755615,2.15038800239563,0.3609707355499267,0.8452498912811279,0.8452498912811279,0.0,158.73451232910156,204.0,61003.8828125,0.0,2813.788330078125,1.0,278.85772705078125,282.9292297363281,297.2086486816406,300.1624755859375,293.1499938964844,293.1499938964844,279.1499938964844,40215.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5787203311920166,3.578744411468506,8.545723630959401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.56640625,0.0,1486.2286376953125,1895.4371337890625,0.0,4300.0,0.8929452300071716,1.0,0.0,3.0,1.0,0.0
18187080,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8776912689208984,0.4141262471675873,0.3746960461139679,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9838151931762696,0.5739879012107849,0.5450507402420044,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8989701867103577,0.4448296427726745,0.3125598132610321,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8638672232627869,0.395127385854721,0.3763610124588012,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7351673245429993,0.2388835102319717,1.08876633644104,284.88897705078125,284.95001220703125,302.5532531738281,293.7333984375,299.0383605957031,297.2531433105469,284.890869140625,1.0,0.6052579283714294,0.4465719163417816,0.4465719163417816,1.0,1.0,-3.2399606704711914,1.0895726680755615,2.15038800239563,0.3609707355499267,0.8452498912811279,0.8452498912811279,0.0,158.73451232910156,204.0,61003.8828125,0.0,2813.788330078125,1.0,278.85772705078125,282.9292297363281,297.2086486816406,300.1624755859375,293.1499938964844,293.1499938964844,279.1499938964844,40215.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5787203311920166,3.578744411468506,8.545723630959401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.56640625,0.0,1486.2286376953125,1895.4371337890625,0.0,4300.0,0.8929452300071716,1.0,0.0,3.0,1.0,0.0
18187140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8492052555084229,0.4139616787433624,0.3750651776790619,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9519036412239076,0.5743038654327393,0.5450265407562256,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694891929626465,0.445497989654541,0.3134347796440124,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8374052047729492,0.3961339294910431,0.3779215514659881,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7128013372421265,0.2387205213308334,1.0912126302719116,284.99908447265625,284.95001220703125,302.54998779296875,293.7185974121094,299.0220642089844,297.2396850585937,284.9979553222656,1.0,0.6172907948493958,0.4448908567428589,0.4448908567428589,1.0,1.0,-3.245384454727173,1.0875120162963867,2.157872438430786,0.357319176197052,0.937777042388916,0.937777042388916,0.0,179.0292510986328,207.0,60260.984375,0.0,2938.210693359375,1.0,279.142578125,283.0558166503906,297.13623046875,299.9837646484375,293.1499938964844,293.1499938964844,278.8500061035156,33817.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681597232818604,3.6816210746765137,9.044110242939496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.271484375,0.0,1552.1383056640625,1895.4371337890625,0.0,4300.0,0.9106082916259766,1.0,0.0,3.0,1.0,0.0
18187200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8492052555084229,0.4139616787433624,0.3750651776790619,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9519036412239076,0.5743038654327393,0.5450265407562256,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694891929626465,0.445497989654541,0.3134347796440124,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8374052047729492,0.3961339294910431,0.3779215514659881,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7128013372421265,0.2387205213308334,1.0912126302719116,284.99908447265625,284.95001220703125,302.54998779296875,293.7185974121094,299.0220642089844,297.2396850585937,284.9979553222656,1.0,0.6172907948493958,0.4448908567428589,0.4448908567428589,1.0,1.0,-3.245384454727173,1.0875120162963867,2.157872438430786,0.357319176197052,0.937777042388916,0.937777042388916,0.0,179.0292510986328,207.0,60260.984375,0.0,2938.210693359375,1.0,279.142578125,283.0558166503906,297.13623046875,299.9837646484375,293.1499938964844,293.1499938964844,278.8500061035156,33817.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681597232818604,3.6816210746765137,9.044110242939496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.271484375,0.0,1552.1383056640625,1895.4371337890625,0.0,4300.0,0.9106082916259766,1.0,0.0,3.0,1.0,0.0
18187260,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830680787563324,0.4106605648994446,0.3733282089233398,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9284982085227966,0.5731417536735535,0.5449707508087158,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8503932356834412,0.4431777894496918,0.3127580285072326,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8201953172683716,0.3942668437957763,0.377410352230072,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6951082944869995,0.2358673810958862,1.0842162370681765,284.8978271484375,284.95001220703125,302.5427551269531,293.7015991210937,298.9909973144531,297.2077331542969,284.8990478515625,1.0,0.623493492603302,0.4433030486106872,0.4433030486106872,1.0,1.0,-3.2334189414978027,1.079034447669983,2.1543843746185303,0.3518442511558532,0.8429034948348999,0.8429034948348999,0.0,193.912353515625,210.0,60418.078125,0.0,2995.153564453125,1.0,278.8576354980469,282.9436340332031,297.17333984375,300.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,39534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532710790634156,3.5327343940734863,8.327400564667187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.720703125,0.0,1432.146484375,1895.4371337890625,0.0,4300.0,0.8822375535964966,1.0,0.0,3.0,1.0,0.0
