time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187320,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830680787563324,0.4106605648994446,0.3733282089233398,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9284982085227966,0.5731417536735535,0.5449707508087158,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8503932356834412,0.4431777894496918,0.3127580285072326,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8201953172683716,0.3942668437957763,0.377410352230072,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6951082944869995,0.2358673810958862,1.0842162370681765,284.8978271484375,284.95001220703125,302.5427551269531,293.7015991210937,298.9909973144531,297.2077331542969,284.8990478515625,1.0,0.623493492603302,0.4433030486106872,0.4433030486106872,1.0,1.0,-3.2334189414978027,1.079034447669983,2.1543843746185303,0.3518442511558532,0.8429034948348999,0.8429034948348999,0.0,193.912353515625,210.0,60418.078125,0.0,2995.153564453125,1.0,278.8576354980469,282.9436340332031,297.17333984375,300.0967102050781,293.1499938964844,293.1499938964844,279.1499938964844,39534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532710790634156,3.5327343940734863,8.327400564667187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.720703125,0.0,1432.146484375,1895.4371337890625,0.0,4300.0,0.8822375535964966,1.0,0.0,3.0,1.0,0.0
18187380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8210315108299255,0.4094529747962951,0.3721552789211273,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9168099761009216,0.5742970108985901,0.5459222197532654,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8408022522926331,0.4427304863929748,0.3123957812786102,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8110487461090088,0.3939757049083709,0.3771277666091919,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6851114630699158,0.2343168407678604,1.0774574279785156,284.9890441894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9752197265625,297.19891357421875,284.9881286621094,1.0,0.626937747001648,0.4417152404785156,0.4417152404785156,1.0,1.0,-3.2242350578308105,1.0716571807861328,2.1525778770446777,0.3462609648704529,0.9211531281471252,0.9211531281471252,0.0,202.454818725586,198.0,59476.2421875,0.0,3022.7421875,1.0,279.1414489746094,283.05694580078125,297.09393310546875,299.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,34026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631101369857788,3.63112473487854,8.797717896413815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1611328125,0.0,1497.55517578125,1895.4371337890625,0.0,4300.0,0.8996156454086304,1.0,0.0,3.0,1.0,0.0
18187440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8210315108299255,0.4094529747962951,0.3721552789211273,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9168099761009216,0.5742970108985901,0.5459222197532654,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8408022522926331,0.4427304863929748,0.3123957812786102,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8110487461090088,0.3939757049083709,0.3771277666091919,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6851114630699158,0.2343168407678604,1.0774574279785156,284.9890441894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9752197265625,297.19891357421875,284.9881286621094,1.0,0.626937747001648,0.4417152404785156,0.4417152404785156,1.0,1.0,-3.2242350578308105,1.0716571807861328,2.1525778770446777,0.3462609648704529,0.9211531281471252,0.9211531281471252,0.0,202.454818725586,198.0,59476.2421875,0.0,3022.7421875,1.0,279.1414489746094,283.05694580078125,297.09393310546875,299.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,34026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631101369857788,3.63112473487854,8.797717896413815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1611328125,0.0,1497.55517578125,1895.4371337890625,0.0,4300.0,0.8996156454086304,1.0,0.0,3.0,1.0,0.0
18187500,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.820158839225769,0.4085903167724609,0.3716168999671936,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9165050387382508,0.5747038722038269,0.5465124249458313,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8401819467544556,0.442343145608902,0.3122735917568207,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8104867935180664,0.3937560021877289,0.3770644664764404,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6839977502822876,0.2336192727088928,1.0746394395828247,284.8661499023437,284.95001220703125,302.5297546386719,293.676513671875,298.9667358398437,297.1937866210937,284.86529541015625,1.0,0.6263911128044128,0.4409213364124298,0.4409213364124298,1.0,1.0,-3.220692873001098,1.068350076675415,2.152342796325684,0.3437804579734802,0.8318535089492798,0.8318535089492798,0.0,202.8319549560547,198.0,60074.40625,0.0,3017.291259765625,1.0,278.8988952636719,282.921630859375,297.1335144042969,300.0790405273437,293.1499938964844,293.1499938964844,278.8500061035156,39003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5711231231689453,3.5711469650268555,8.509479130225373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.25,0.0,1469.1612548828125,1895.4371337890625,0.0,4300.0,0.8873246312141418,1.0,0.0,3.0,1.0,0.0
18187560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8205189108848572,0.4077197313308716,0.370734840631485,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9180129766464232,0.575118362903595,0.5467898845672607,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8408870100975037,0.4419427216053009,0.3119247853755951,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8112834692001343,0.393541157245636,0.3767727315425873,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6841551065444946,0.2329618781805038,1.0712796449661257,284.903076171875,284.95001220703125,302.5248718261719,293.66827392578125,298.9595947265625,297.1888427734375,284.9041748046875,1.0,0.6249021887779236,0.4405177533626556,0.4405177533626556,1.0,1.0,-3.215156078338623,1.0652066469192505,2.149949550628662,0.3418342769145965,0.8346481919288635,0.8346481919288635,0.0,201.5792694091797,186.0,59653.73046875,0.0,2998.67919921875,1.0,278.8583984375,282.9579467773437,297.12469482421875,299.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,39393.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4770822525024414,3.477105140686035,8.06720720447629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1396484375,0.0,1373.3551025390625,1895.4371337890625,0.0,4300.0,0.8699289560317993,1.0,0.0,3.0,1.0,0.0
18187620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8262115716934204,0.4072311222553253,0.3697852194309234,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9277582168579102,0.5771082639694214,0.5481326580047607,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8473777174949646,0.4422397911548614,0.3117506802082062,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8177168369293213,0.3940020203590393,0.3767345249652862,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6891006231307983,0.2323442995548248,1.0664286613464355,284.9910583496094,284.95001220703125,302.51434326171875,293.6518249511719,298.95330810546875,297.190185546875,284.9901428222656,1.0,0.6203909516334534,0.4397105574607849,0.4397105574607849,1.0,1.0,-3.2095320224761963,1.061103105545044,2.1484291553497314,0.3387717604637146,0.912856101989746,0.912856101989746,0.0,194.85647583007807,174.0,58877.44140625,0.0,2949.995361328125,1.0,279.1410522460937,283.0657653808594,297.04833984375,299.8116760253906,293.1499938964844,293.1499938964844,278.8500061035156,33805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586107015609741,3.586129903793335,8.581037036492489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0830078125,0.0,1447.1075439453125,1895.4371337890625,0.0,4300.0,0.8893607258796692,1.0,0.0,3.0,1.0,0.0
18187680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8262115716934204,0.4072311222553253,0.3697852194309234,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9277582168579102,0.5771082639694214,0.5481326580047607,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8473777174949646,0.4422397911548614,0.3117506802082062,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8177168369293213,0.3940020203590393,0.3767345249652862,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6891006231307983,0.2323442995548248,1.0664286613464355,284.9910583496094,284.95001220703125,302.51434326171875,293.6518249511719,298.95330810546875,297.190185546875,284.9901428222656,1.0,0.6203909516334534,0.4397105574607849,0.4397105574607849,1.0,1.0,-3.2095320224761963,1.061103105545044,2.1484291553497314,0.3387717604637146,0.912856101989746,0.912856101989746,0.0,194.85647583007807,174.0,58877.44140625,0.0,2949.995361328125,1.0,279.1410522460937,283.0657653808594,297.04833984375,299.8116760253906,293.1499938964844,293.1499938964844,278.8500061035156,33805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586107015609741,3.586129903793335,8.581037036492489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0830078125,0.0,1447.1075439453125,1895.4371337890625,0.0,4300.0,0.8893607258796692,1.0,0.0,3.0,1.0,0.0
18187740,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8342720866203308,0.4058845043182373,0.3684573769569397,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9409907460212708,0.578319251537323,0.5491166114807129,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8566336035728455,0.4418520033359527,0.3113622665405273,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8265069127082825,0.3939832150936126,0.37650927901268,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6965867877006531,0.2315744161605835,1.0616720914840698,284.9071655273437,284.95001220703125,302.5028686523437,293.6355285644531,298.94244384765625,297.1854248046875,284.907470703125,1.0,0.6145150065422058,0.4389033913612366,0.4389033913612366,1.0,1.0,-3.202667236328125,1.0565226078033447,2.1461446285247803,0.3356716334819793,0.8303437232971191,0.8303437232971191,0.0,185.984115600586,162.0,59157.93359375,0.0,2887.135009765625,1.0,278.85894775390625,282.9667358398437,297.0821533203125,299.9208679199219,293.1499938964844,293.1499938964844,279.1499938964844,39004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44222378730774,3.442246437072754,7.90626813795825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.1005859375,0.0,1335.2633056640625,1895.4371337890625,0.0,4300.0,0.8618831038475037,1.0,0.0,3.0,1.0,0.0
18187800,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8342720866203308,0.4058845043182373,0.3684573769569397,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9409907460212708,0.578319251537323,0.5491166114807129,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8566336035728455,0.4418520033359527,0.3113622665405273,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8265069127082825,0.3939832150936126,0.37650927901268,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6965867877006531,0.2315744161605835,1.0616720914840698,284.9071655273437,284.95001220703125,302.5028686523437,293.6355285644531,298.94244384765625,297.1854248046875,284.907470703125,1.0,0.6145150065422058,0.4389033913612366,0.4389033913612366,1.0,1.0,-3.202667236328125,1.0565226078033447,2.1461446285247803,0.3356716334819793,0.8303437232971191,0.8303437232971191,0.0,185.984115600586,162.0,59157.93359375,0.0,2887.135009765625,1.0,278.85894775390625,282.9667358398437,297.0821533203125,299.9208679199219,293.1499938964844,293.1499938964844,279.1499938964844,39004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44222378730774,3.442246437072754,7.90626813795825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.1005859375,0.0,1335.2633056640625,1895.4371337890625,0.0,4300.0,0.8618831038475037,1.0,0.0,3.0,1.0,0.0
18187860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8459325432777405,0.4055809080600738,0.3675630092620849,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9581308364868164,0.5804749131202698,0.5505025386810303,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8698210120201111,0.4423564076423645,0.3112445473670959,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8385968208312988,0.3946591317653656,0.3765564858913421,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7072259783744812,0.2313076704740524,1.057870626449585,284.9910583496094,284.95001220703125,302.4904479980469,293.6192626953125,298.93701171875,297.18927001953125,284.9901733398437,1.0,0.6079742312431335,0.4380203485488891,0.4380203485488891,1.0,1.0,-3.1985950469970703,1.0528197288513184,2.145775318145752,0.3326441049575805,0.9066994190216064,0.9066994190216064,0.0,175.24241638183594,150.0,58440.3125,0.0,2820.082275390625,1.0,279.1407775878906,283.0707702636719,297.0086364746094,299.74285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5546820163726807,3.554704666137696,8.431305218437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9501953125,0.0,1412.7672119140625,1895.4371337890625,0.0,4300.0,0.8822044134140015,1.0,0.0,3.0,1.0,0.0
18187920,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8459325432777405,0.4055809080600738,0.3675630092620849,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9581308364868164,0.5804749131202698,0.5505025386810303,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8698210120201111,0.4423564076423645,0.3112445473670959,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8385968208312988,0.3946591317653656,0.3765564858913421,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7072259783744812,0.2313076704740524,1.057870626449585,284.9910583496094,284.95001220703125,302.4904479980469,293.6192626953125,298.93701171875,297.18927001953125,284.9901733398437,1.0,0.6079742312431335,0.4380203485488891,0.4380203485488891,1.0,1.0,-3.1985950469970703,1.0528197288513184,2.145775318145752,0.3326441049575805,0.9066994190216064,0.9066994190216064,0.0,175.24241638183594,150.0,58440.3125,0.0,2820.082275390625,1.0,279.1407775878906,283.0707702636719,297.0086364746094,299.74285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5546820163726807,3.554704666137696,8.431305218437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9501953125,0.0,1412.7672119140625,1895.4371337890625,0.0,4300.0,0.8822044134140015,1.0,0.0,3.0,1.0,0.0
18187980,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8593029379844666,0.4043675363063812,0.3662803471088409,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9753897190093994,0.581768274307251,0.5514926314353943,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8849305510520935,0.4421163201332092,0.31090247631073,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8524634838104248,0.3947708904743194,0.3763845264911651,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7186619639396667,0.2307676523923874,1.0538543462753296,284.90887451171875,284.95001220703125,302.4771423339844,293.60302734375,298.9262390136719,297.1858215332031,284.9090270996094,1.0,0.6010198593139648,0.4371372759342193,0.4371372759342193,1.0,1.0,-3.1928019523620605,1.0484544038772583,2.1443474292755127,0.329491525888443,0.8262403011322021,0.8262403011322021,0.0,164.30709838867188,138.0,58746.0390625,0.0,2748.640625,1.0,278.8592224121094,282.97296142578125,297.04400634765625,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38883.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.413565158843994,3.4135875701904297,7.775166750434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.689453125,0.0,1305.866455078125,1895.4371337890625,0.0,4300.0,0.8554662466049194,1.0,0.0,3.0,1.0,0.0
18188040,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8593029379844666,0.4043675363063812,0.3662803471088409,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9753897190093994,0.581768274307251,0.5514926314353943,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8849305510520935,0.4421163201332092,0.31090247631073,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8524634838104248,0.3947708904743194,0.3763845264911651,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7186619639396667,0.2307676523923874,1.0538543462753296,284.90887451171875,284.95001220703125,302.4771423339844,293.60302734375,298.9262390136719,297.1858215332031,284.9090270996094,1.0,0.6010198593139648,0.4371372759342193,0.4371372759342193,1.0,1.0,-3.1928019523620605,1.0484544038772583,2.1443474292755127,0.329491525888443,0.8262403011322021,0.8262403011322021,0.0,164.30709838867188,138.0,58746.0390625,0.0,2748.640625,1.0,278.8592224121094,282.97296142578125,297.04400634765625,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38883.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.413565158843994,3.4135875701904297,7.775166750434437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.689453125,0.0,1305.866455078125,1895.4371337890625,0.0,4300.0,0.8554662466049194,1.0,0.0,3.0,1.0,0.0
18188100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8673053979873657,0.4042019844055176,0.3656952977180481,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9842954874038696,0.5828132033348083,0.5520318150520325,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8937974572181702,0.4423632621765136,0.3107588589191437,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.860689103603363,0.3950995206832886,0.3763162791728973,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7249208092689514,0.2306665927171707,1.0518782138824463,285.0121765136719,284.95001220703125,302.4701843261719,293.59490966796875,298.923095703125,297.1875,285.01300048828125,1.0,0.5974216461181641,0.4366957545280456,0.4366957545280456,1.0,1.0,-3.190110445022583,1.046356439590454,2.143754005432129,0.3278461694717407,0.8983045220375061,0.8983045220375061,0.0,158.577880859375,138.0,57979.69140625,0.0,2712.01171875,1.0,279.0963134765625,283.0920104980469,296.9849548339844,299.6465759277344,293.1499938964844,293.1499938964844,279.1499938964844,34050.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464251041412353,3.464272975921631,8.007777410057315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.29296875,0.0,1322.3187255859375,1895.4371337890625,0.0,4300.0,0.8643145561218262,1.0,0.0,3.0,1.0,0.0
18188160,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8770421147346497,0.4041453003883362,0.3654244840145111,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9937301874160768,0.5839521288871765,0.552869439125061,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9043540954589844,0.4427262842655182,0.3108303248882293,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8705765008926392,0.3955209255218506,0.376467764377594,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7322645783424377,0.2306505292654037,1.0505924224853516,284.9901733398437,284.95001220703125,302.4630126953125,293.5867614746094,298.9207763671875,297.1902770996094,284.9887084960937,1.0,0.5938906073570251,0.436268150806427,0.436268150806427,1.0,1.0,-3.189512252807617,1.0450701713562012,2.144442081451416,0.3265826404094696,0.9010158777236938,0.9010158777236938,0.0,152.50978088378906,126.0,58075.21875,0.0,2677.788818359375,1.0,279.1411437988281,283.0736694335937,296.9710388183594,299.6815185546875,293.1499938964844,293.1499938964844,278.8500061035156,33526.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5308315753936768,3.5308539867401123,8.318543223140296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3544921875,0.0,1386.6810302734375,1895.4371337890625,0.0,4300.0,0.8765197396278381,1.0,0.0,3.0,1.0,0.0
18188220,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8855751156806946,0.402916669845581,0.3643859922885895,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5861691832542419,0.549870491027832,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9146463871002196,0.4424971342086792,0.3106951117515564,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8798863887786865,0.3956003189086914,0.3765355944633484,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7388195395469666,0.2301449179649353,1.047998070716858,284.9051208496094,284.95001220703125,302.4481201171875,293.5704345703125,298.9093322753906,297.190185546875,284.9047241210937,1.0,0.5849614143371582,0.4354129731655121,0.4354129731655121,1.0,1.0,-3.153937101364136,1.0291521549224854,2.124785184860229,0.3253435790538788,0.8173115253448486,0.8173115253448486,0.0,146.17208862304688,114.0,58055.7109375,0.0,2595.543701171875,1.0,278.85943603515625,282.9753723144531,297.0059814453125,299.7856140136719,293.1499938964844,293.1499938964844,279.1499938964844,39308.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3752777576446533,3.3752999305725098,7.601728384543094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.35009765625,0.0,1271.3544921875,1895.4371337890625,0.0,4300.0,0.8473710417747498,1.0,0.0,3.0,1.0,0.0
18188280,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8855751156806946,0.402916669845581,0.3643859922885895,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5861691832542419,0.549870491027832,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9146463871002196,0.4424971342086792,0.3106951117515564,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8798863887786865,0.3956003189086914,0.3765355944633484,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7388195395469666,0.2301449179649353,1.047998070716858,284.9051208496094,284.95001220703125,302.4481201171875,293.5704345703125,298.9093322753906,297.190185546875,284.9047241210937,1.0,0.5849614143371582,0.4354129731655121,0.4354129731655121,1.0,1.0,-3.153937101364136,1.0291521549224854,2.124785184860229,0.3253435790538788,0.8173115253448486,0.8173115253448486,0.0,146.17208862304688,114.0,58055.7109375,0.0,2595.543701171875,1.0,278.85943603515625,282.9753723144531,297.0059814453125,299.7856140136719,293.1499938964844,293.1499938964844,279.1499938964844,39308.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3752777576446533,3.3752999305725098,7.601728384543094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.35009765625,0.0,1271.3544921875,1895.4371337890625,0.0,4300.0,0.8473710417747498,1.0,0.0,3.0,1.0,0.0
18188340,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9062501788139344,0.402572363615036,0.3634856343269348,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.5927307605743408,0.5129756331443787,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9394749999046326,0.4430320262908935,0.3106164634227752,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.901109218597412,0.3962382972240448,0.3765715062618255,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7545817494392395,0.2300202697515487,1.0449004173278809,284.9706420898437,284.95001220703125,302.4324951171875,293.553955078125,298.9158630371094,297.2148132324219,284.9696350097656,1.0,0.5756168365478516,0.4345577657222748,0.4345577657222748,1.0,1.0,-3.132279634475708,1.0194240808486938,2.1128554344177246,0.3138105571269989,0.8725364208221436,0.8725364208221436,0.0,134.43577575683594,102.0,56947.37890625,0.0,2468.309326171875,1.0,279.1400756835937,283.0735778808594,296.9239196777344,299.5760498046875,293.1499938964844,293.1499938964844,279.45001220703125,34597.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460094451904297,3.460116386413574,7.988572860995191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.06494140625,0.0,1322.02587890625,1895.4371337890625,0.0,4300.0,0.8616059422492981,1.0,0.0,3.0,1.0,0.0
18188400,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9062501788139344,0.402572363615036,0.3634856343269348,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.5927307605743408,0.5129756331443787,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9394749999046326,0.4430320262908935,0.3106164634227752,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.901109218597412,0.3962382972240448,0.3765715062618255,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7545817494392395,0.2300202697515487,1.0449004173278809,284.9706420898437,284.95001220703125,302.4324951171875,293.553955078125,298.9158630371094,297.2148132324219,284.9696350097656,1.0,0.5756168365478516,0.4345577657222748,0.4345577657222748,1.0,1.0,-3.132279634475708,1.0194240808486938,2.1128554344177246,0.3138105571269989,0.8725364208221436,0.8725364208221436,0.0,134.43577575683594,102.0,56947.37890625,0.0,2468.309326171875,1.0,279.1400756835937,283.0735778808594,296.9239196777344,299.5760498046875,293.1499938964844,293.1499938964844,279.45001220703125,34597.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460094451904297,3.460116386413574,7.988572860995191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.06494140625,0.0,1322.02587890625,1895.4371337890625,0.0,4300.0,0.8616059422492981,1.0,0.0,3.0,1.0,0.0
18188460,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9275617003440856,0.4024240374565124,0.3630290031433105,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6024978160858154,0.4819194078445434,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9615306854248048,0.44380584359169,0.3108918666839599,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.922539472579956,0.3970561027526855,0.376993328332901,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7700152397155762,0.2301381975412368,1.0436522960662842,285.00885009765625,284.95001220703125,302.41619873046875,293.537353515625,298.9324035644531,297.2542724609375,285.0052795410156,1.0,0.5645666122436523,0.4341640174388885,0.4341640174388885,1.0,1.0,-3.093733787536621,1.004017949104309,2.0897157192230225,0.3068287968635559,0.9456263184547424,0.9456263184547424,0.0,124.59069061279295,120.0,56046.671875,0.0,2343.517578125,1.0,279.44061279296875,283.1408386230469,296.8695068359375,299.4518127441406,293.1499938964844,293.1499938964844,279.1499938964844,32112.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624353647232056,3.6243765354156494,8.765049983594508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.447265625,0.0,1475.9373779296875,1895.4371337890625,0.0,4300.0,0.8964444994926453,1.0,0.0,3.0,1.0,0.0
18188520,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9275617003440856,0.4024240374565124,0.3630290031433105,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6024978160858154,0.4819194078445434,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9615306854248048,0.44380584359169,0.3108918666839599,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.922539472579956,0.3970561027526855,0.376993328332901,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7700152397155762,0.2301381975412368,1.0436522960662842,285.00885009765625,284.95001220703125,302.41619873046875,293.537353515625,298.9324035644531,297.2542724609375,285.0052795410156,1.0,0.5645666122436523,0.4341640174388885,0.4341640174388885,1.0,1.0,-3.093733787536621,1.004017949104309,2.0897157192230225,0.3068287968635559,0.9456263184547424,0.9456263184547424,0.0,124.59069061279295,120.0,56046.671875,0.0,2343.517578125,1.0,279.44061279296875,283.1408386230469,296.8695068359375,299.4518127441406,293.1499938964844,293.1499938964844,279.1499938964844,32112.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624353647232056,3.6243765354156494,8.765049983594508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.447265625,0.0,1475.9373779296875,1895.4371337890625,0.0,4300.0,0.8964444994926453,1.0,0.0,3.0,1.0,0.0
18188580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9300493001937866,0.4010528922080993,0.361999899148941,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6112406849861145,0.4772613048553467,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9646730422973632,0.4435339272022247,0.3108372986316681,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9261704683303832,0.39706552028656,0.3771366775035858,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7723116874694824,0.2298815846443176,1.0427460670471191,284.89697265625,284.95001220703125,302.3993225097656,293.5205078125,298.9443054199219,297.283447265625,284.89910888671875,1.0,0.5634470582008362,0.4337702393531799,0.4337702393531799,1.0,1.0,-3.085862159729004,1.000167727470398,2.0856943130493164,0.3039141595363617,0.8422465920448303,0.8422465920448303,0.0,123.03402709960938,138.0,56477.91796875,0.0,2320.820556640625,1.0,279.157958984375,283.0198059082031,296.91131591796875,299.574951171875,293.1499938964844,293.1499938964844,279.45001220703125,38921.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493526697158813,3.4935498237609863,8.143694003592827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.44189453125,0.0,1386.8741455078125,1895.4371337890625,0.0,4300.0,0.8731568455696106,1.0,0.0,3.0,1.0,0.0
18188640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9300493001937866,0.4010528922080993,0.361999899148941,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6112406849861145,0.4772613048553467,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9646730422973632,0.4435339272022247,0.3108372986316681,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9261704683303832,0.39706552028656,0.3771366775035858,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7723116874694824,0.2298815846443176,1.0427460670471191,284.89697265625,284.95001220703125,302.3993225097656,293.5205078125,298.9443054199219,297.283447265625,284.89910888671875,1.0,0.5634470582008362,0.4337702393531799,0.4337702393531799,1.0,1.0,-3.085862159729004,1.000167727470398,2.0856943130493164,0.3039141595363617,0.8422465920448303,0.8422465920448303,0.0,123.03402709960938,138.0,56477.91796875,0.0,2320.820556640625,1.0,279.157958984375,283.0198059082031,296.91131591796875,299.574951171875,293.1499938964844,293.1499938964844,279.45001220703125,38921.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493526697158813,3.4935498237609863,8.143694003592827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.44189453125,0.0,1386.8741455078125,1895.4371337890625,0.0,4300.0,0.8731568455696106,1.0,0.0,3.0,1.0,0.0
18188700,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9256626963615416,0.4008948504924774,0.361634612083435,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6145260334014893,0.4825994968414306,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9610701203346252,0.4438344538211822,0.3109001219272613,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9223297238349916,0.3973866701126098,0.3773044049739837,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.769411027431488,0.2299253046512603,1.0426859855651855,285.01531982421875,284.95001220703125,302.3906555175781,293.5119934082031,298.94744873046875,297.292724609375,285.0176696777344,1.0,0.5654365420341492,0.4335733652114868,0.4335733652114868,1.0,1.0,-3.092030763626098,1.002012014389038,2.09001898765564,0.3040960729122162,0.9230892062187196,0.9230892062187196,0.0,124.63883972167967,138.0,55846.8828125,0.0,2340.67626953125,1.0,279.39801025390625,283.1493530273437,296.8517150878906,299.37286376953125,293.1499938964844,293.1499938964844,279.45001220703125,33837.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551805019378662,3.551827907562256,8.417663366344641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.451171875,0.0,1410.8992919921875,1895.4371337890625,0.0,4300.0,0.8835784196853638,1.0,0.0,3.0,1.0,0.0
18188760,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9195439219474792,0.40090012550354,0.3617008626461029,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.6169832348823547,0.491003155708313,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.955636501312256,0.4443114101886749,0.3112679123878479,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9166603684425354,0.3978415727615356,0.3777909576892853,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7652015686035156,0.23005111515522,1.0435774326324463,285.0079650878906,284.95001220703125,302.3818359375,293.50341796875,298.94793701171875,297.2974548339844,285.0069885253906,1.0,0.5688458681106567,0.4333690404891968,0.4333690404891968,1.0,1.0,-3.1043014526367188,1.0061122179031372,2.098189115524292,0.3052124977111816,0.939455270767212,0.939455270767212,0.0,127.31183624267578,156.0,56151.76953125,0.0,2377.628662109375,1.0,279.4419860839844,283.1392822265625,296.8402709960937,299.41925048828125,293.1499938964844,293.1499938964844,279.1499938964844,32860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63127326965332,3.631296634674072,8.798551220934314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.4853515625,0.0,1489.0645751953125,1895.4371337890625,0.0,4300.0,0.898701548576355,1.0,0.0,3.0,1.0,0.0
18188820,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9011313319206238,0.3997657001018524,0.3612179458141327,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6180385947227478,0.518126368522644,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.937063992023468,0.4443008601665497,0.3116444945335388,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8995155692100525,0.3979780673980713,0.378398597240448,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7520201802253723,0.2297593802213668,1.044348120689392,284.915771484375,284.95001220703125,302.3638916015625,293.48602294921875,298.9316101074219,297.2804870605469,284.9179992675781,1.0,0.5787721872329712,0.4329603612422943,0.4329603612422943,1.0,1.0,-3.138427972793579,1.0178515911102295,2.1205763816833496,0.3089879155158996,0.8597369194030762,0.8597369194030762,0.0,136.00820922851562,174.0,57240.55078125,0.0,2488.5849609375,1.0,279.1578063964844,283.0220642089844,296.8939208984375,299.5918273925781,293.1499938964844,293.1499938964844,279.45001220703125,37984.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538975954055786,3.538999080657959,8.356963689948316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.6953125,0.0,1427.51611328125,1895.4371337890625,0.0,4300.0,0.8825182914733887,1.0,0.0,3.0,1.0,0.0
18188880,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9011313319206238,0.3997657001018524,0.3612179458141327,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6180385947227478,0.518126368522644,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.937063992023468,0.4443008601665497,0.3116444945335388,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8995155692100525,0.3979780673980713,0.378398597240448,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7520201802253723,0.2297593802213668,1.044348120689392,284.915771484375,284.95001220703125,302.3638916015625,293.48602294921875,298.9316101074219,297.2804870605469,284.9179992675781,1.0,0.5787721872329712,0.4329603612422943,0.4329603612422943,1.0,1.0,-3.138427972793579,1.0178515911102295,2.1205763816833496,0.3089879155158996,0.8597369194030762,0.8597369194030762,0.0,136.00820922851562,174.0,57240.55078125,0.0,2488.5849609375,1.0,279.1578063964844,283.0220642089844,296.8939208984375,299.5918273925781,293.1499938964844,293.1499938964844,279.45001220703125,37984.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538975954055786,3.538999080657959,8.356963689948316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.6953125,0.0,1427.51611328125,1895.4371337890625,0.0,4300.0,0.8825182914733887,1.0,0.0,3.0,1.0,0.0
18188940,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8814363479614258,0.3996374607086181,0.3612127900123596,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6162745356559753,0.5526182055473328,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9147708415985109,0.4451919794082641,0.3123564124107361,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8806038498878479,0.3987506330013275,0.3793207705020904,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7371342778205872,0.2297039180994033,1.0455119609832764,285.03240966796875,284.95001220703125,302.345458984375,293.4682922363281,298.9091796875,297.2535095214844,285.0319519042969,1.0,0.5916788578033447,0.4325516819953918,0.4325516819953918,1.0,1.0,-3.1832425594329834,1.0335201025009155,2.1497223377227783,0.3142879009246826,0.9753950834274292,0.9753950834274292,0.0,147.72073364257812,177.0,57244.20703125,0.0,2639.342041015625,1.0,279.4417419433594,283.14190673828125,296.8369445800781,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,32216.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698849678039551,3.698873519897461,9.12907239580818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8251953125,0.0,1559.50927734375,1895.4371337890625,0.0,4300.0,0.9137172102928162,1.0,0.0,3.0,1.0,0.0
18189000,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8814363479614258,0.3996374607086181,0.3612127900123596,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.6162745356559753,0.5526182055473328,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9147708415985109,0.4451919794082641,0.3123564124107361,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8806038498878479,0.3987506330013275,0.3793207705020904,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7371342778205872,0.2297039180994033,1.0455119609832764,285.03240966796875,284.95001220703125,302.345458984375,293.4682922363281,298.9091796875,297.2535095214844,285.0319519042969,1.0,0.5916788578033447,0.4325516819953918,0.4325516819953918,1.0,1.0,-3.1832425594329834,1.0335201025009155,2.1497223377227783,0.3142879009246826,0.9753950834274292,0.9753950834274292,0.0,147.72073364257812,177.0,57244.20703125,0.0,2639.342041015625,1.0,279.4417419433594,283.14190673828125,296.8369445800781,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,32216.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698849678039551,3.698873519897461,9.12907239580818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8251953125,0.0,1559.50927734375,1895.4371337890625,0.0,4300.0,0.9137172102928162,1.0,0.0,3.0,1.0,0.0
18189060,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8664864897727966,0.3982917666435241,0.3606541156768799,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6114726066589355,0.5794262886047363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.899165689945221,0.4450780749320984,0.3127464652061462,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8665366768836975,0.3986945450305938,0.3798520565032959,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7259340882301331,0.2290434688329696,1.0450209379196167,284.9071350097656,284.95001220703125,302.3266296386719,293.4501647949219,298.8699951171875,297.2103271484375,284.90899658203125,1.0,0.6011199951171875,0.4309506416320801,0.4309506416320801,1.0,1.0,-3.2154223918914795,1.0414628982543943,2.173959255218506,0.3152466714382171,0.8802791237831116,0.8802791237831116,0.0,157.5125732421875,180.0,58438.54296875,0.0,2757.5751953125,1.0,279.1568298339844,282.99224853515625,296.90020751953125,299.674560546875,293.1499938964844,293.1499938964844,279.45001220703125,37700.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640105962753296,3.640130281448364,8.841406611281855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.30224609375,0.0,1534.8743896484375,1895.4371337890625,0.0,4300.0,0.904344916343689,1.0,0.0,3.0,1.0,0.0
18189120,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8664864897727966,0.3982917666435241,0.3606541156768799,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6114726066589355,0.5794262886047363,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.899165689945221,0.4450780749320984,0.3127464652061462,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8665366768836975,0.3986945450305938,0.3798520565032959,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7259340882301331,0.2290434688329696,1.0450209379196167,284.9071350097656,284.95001220703125,302.3266296386719,293.4501647949219,298.8699951171875,297.2103271484375,284.90899658203125,1.0,0.6011199951171875,0.4309506416320801,0.4309506416320801,1.0,1.0,-3.2154223918914795,1.0414628982543943,2.173959255218506,0.3152466714382171,0.8802791237831116,0.8802791237831116,0.0,157.5125732421875,180.0,58438.54296875,0.0,2757.5751953125,1.0,279.1568298339844,282.99224853515625,296.90020751953125,299.674560546875,293.1499938964844,293.1499938964844,279.45001220703125,37700.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640105962753296,3.640130281448364,8.841406611281855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.30224609375,0.0,1534.8743896484375,1895.4371337890625,0.0,4300.0,0.904344916343689,1.0,0.0,3.0,1.0,0.0
