time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189180,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8505018353462219,0.3977879881858825,0.3603470921516418,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9846310019493104,0.6094666719436646,0.5780317783355713,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8826359510421753,0.4456894695758819,0.3132963478565216,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.851241409778595,0.3991115987300873,0.3804861009120941,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7130166888237,0.2285633534193039,1.0443836450576782,285.006103515625,284.95001220703125,302.30743408203125,293.4315795898437,298.8429260253906,297.1890869140625,285.0041809082031,1.0,0.6066952347755432,0.4293496310710907,0.4293496310710907,1.0,1.0,-3.2140045166015625,1.0368402004241943,2.177164316177368,0.3109819591045379,0.9731295704841614,0.9731295704841614,0.0,168.1077880859375,183.0,57658.53515625,0.0,2812.845947265625,1.0,279.4432373046875,283.1092529296875,296.8338317871094,299.5150146484375,293.1499938964844,293.1499938964844,279.1499938964844,33162.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761500120162964,3.7615246772766113,9.440944381822192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.814453125,0.0,1638.9151611328125,1895.4371337890625,0.0,4300.0,0.9281221628189088,1.0,0.0,3.0,1.0,0.0
18189240,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8505018353462219,0.3977879881858825,0.3603470921516418,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9846310019493104,0.6094666719436646,0.5780317783355713,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8826359510421753,0.4456894695758819,0.3132963478565216,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.851241409778595,0.3991115987300873,0.3804861009120941,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7130166888237,0.2285633534193039,1.0443836450576782,285.006103515625,284.95001220703125,302.30743408203125,293.4315795898437,298.8429260253906,297.1890869140625,285.0041809082031,1.0,0.6066952347755432,0.4293496310710907,0.4293496310710907,1.0,1.0,-3.2140045166015625,1.0368402004241943,2.177164316177368,0.3109819591045379,0.9731295704841614,0.9731295704841614,0.0,168.1077880859375,183.0,57658.53515625,0.0,2812.845947265625,1.0,279.4432373046875,283.1092529296875,296.8338317871094,299.5150146484375,293.1499938964844,293.1499938964844,279.1499938964844,33162.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761500120162964,3.7615246772766113,9.440944381822192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.814453125,0.0,1638.9151611328125,1895.4371337890625,0.0,4300.0,0.9281221628189088,1.0,0.0,3.0,1.0,0.0
18189300,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8452838659286499,0.3971099853515625,0.3601548075675964,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9792042970657348,0.6090967655181885,0.5778713822364807,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.877303421497345,0.4456571340560913,0.313564121723175,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8463571071624756,0.3990534245967865,0.3807718753814697,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7083966135978699,0.2281966805458068,1.043956279754639,284.8658752441406,284.95001220703125,302.2977294921875,293.422119140625,298.8315734863281,297.1818542480469,284.8620910644531,1.0,0.6087414622306824,0.4285491108894348,0.4285491108894348,1.0,1.0,-3.213720321655273,1.0346845388412476,2.1790359020233154,0.3088425397872925,0.8757228255271912,0.8757228255271912,0.0,171.92532348632812,183.0,58542.92578125,0.0,2833.220947265625,1.0,279.1952514648437,282.95269775390625,296.8804016113281,299.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,37394.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7312707901000977,3.7312958240509033,9.289810236623453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5048828125,0.0,1636.1429443359375,1895.4371337890625,0.0,4300.0,0.9222516417503356,1.0,0.0,3.0,1.0,0.0
18189360,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8402653932571411,0.3962685763835907,0.3595404028892517,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9739640951156616,0.6088452339172363,0.5776539444923401,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8722291588783264,0.4454599320888519,0.3135415315628052,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.841754138469696,0.3988515436649322,0.3807424902915954,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7038417458534241,0.2277365326881408,1.042646408081055,284.8868713378906,284.95001220703125,302.2879638671875,293.4125366210937,298.82110595703125,297.1746826171875,284.8890380859375,1.0,0.610323965549469,0.4280170202255249,0.4280170202255249,1.0,1.0,-3.2110843658447266,1.0323082208633425,2.178776264190674,0.3069760501384735,0.8634454011917114,0.8634454011917114,0.0,175.44549560546875,186.0,58147.9375,0.0,2847.081787109375,1.0,279.1571044921875,282.97821044921875,296.8765869140625,299.6471252441406,293.1499938964844,293.1499938964844,279.45001220703125,39276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634359359741211,3.6343836784362793,8.813512408778479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.32470703125,0.0,1540.243896484375,1895.4371337890625,0.0,4300.0,0.9043892025947572,1.0,0.0,3.0,1.0,0.0
18189420,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342226147651672,0.3959333598613739,0.3591151833534241,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9676058292388916,0.6100667119026184,0.578559398651123,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8663151860237122,0.4462816119194031,0.3140276074409485,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8362971544265747,0.3993642330169678,0.3811838328838348,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6981046199798584,0.2274039387702942,1.0413122177124023,285.0003356933594,284.95001220703125,302.26824951171875,293.3929748535156,298.8108825683594,297.17529296875,284.9994201660156,1.0,0.6130090951919556,0.4269528687000274,0.4269528687000274,1.0,1.0,-3.211162567138672,1.0296199321746826,2.1815426349639893,0.3039451539516449,0.9579078555107116,0.9579078555107116,0.0,180.2629547119141,189.0,57329.94140625,0.0,2873.668212890625,1.0,279.4422607421875,283.10870361328125,296.7973022460937,299.4591979980469,293.1499938964844,293.1499938964844,279.1499938964844,33688.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738147735595703,3.738172054290772,9.324084544459764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6845703125,0.0,1615.754638671875,1895.4371337890625,0.0,4300.0,0.923511803150177,1.0,0.0,3.0,1.0,0.0
18189480,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342226147651672,0.3959333598613739,0.3591151833534241,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9676058292388916,0.6100667119026184,0.578559398651123,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8663151860237122,0.4462816119194031,0.3140276074409485,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8362971544265747,0.3993642330169678,0.3811838328838348,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6981046199798584,0.2274039387702942,1.0413122177124023,285.0003356933594,284.95001220703125,302.26824951171875,293.3929748535156,298.8108825683594,297.17529296875,284.9994201660156,1.0,0.6130090951919556,0.4269528687000274,0.4269528687000274,1.0,1.0,-3.211162567138672,1.0296199321746826,2.1815426349639893,0.3039451539516449,0.9579078555107116,0.9579078555107116,0.0,180.2629547119141,189.0,57329.94140625,0.0,2873.668212890625,1.0,279.4422607421875,283.10870361328125,296.7973022460937,299.4591979980469,293.1499938964844,293.1499938964844,279.1499938964844,33688.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738147735595703,3.738172054290772,9.324084544459764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6845703125,0.0,1615.754638671875,1895.4371337890625,0.0,4300.0,0.923511803150177,1.0,0.0,3.0,1.0,0.0
18189540,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8288350701332092,0.3946302831172943,0.3583717942237854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9619547724723816,0.6105038523674011,0.5793861150741577,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8612344861030579,0.446311742067337,0.3143522143363952,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8315967917442322,0.3992526233196258,0.3814436495304107,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6931034326553345,0.2267600744962692,1.0397847890853882,284.894287109375,284.95001220703125,302.2483215332031,293.3728332519531,298.7956848144531,297.1688537597656,284.89617919921875,1.0,0.6152148246765137,0.42588871717453,0.42588871717453,1.0,1.0,-3.210136651992798,1.0265036821365356,2.1836328506469727,0.3009586334228515,0.8584027886390686,0.8584027886390686,0.0,184.5345001220703,192.0,57820.890625,0.0,2894.950439453125,1.0,279.1571044921875,282.9879150390625,296.83599853515625,299.5850524902344,293.1499938964844,293.1499938964844,279.45001220703125,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605277299880981,3.605301380157471,8.673025604366558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7666015625,0.0,1508.4022216796875,1895.4371337890625,0.0,4300.0,0.8980871438980103,1.0,0.0,3.0,1.0,0.0
18189600,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8288350701332092,0.3946302831172943,0.3583717942237854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9619547724723816,0.6105038523674011,0.5793861150741577,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8612344861030579,0.446311742067337,0.3143522143363952,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8315967917442322,0.3992526233196258,0.3814436495304107,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6931034326553345,0.2267600744962692,1.0397847890853882,284.894287109375,284.95001220703125,302.2483215332031,293.3728332519531,298.7956848144531,297.1688537597656,284.89617919921875,1.0,0.6152148246765137,0.42588871717453,0.42588871717453,1.0,1.0,-3.210136651992798,1.0265036821365356,2.1836328506469727,0.3009586334228515,0.8584027886390686,0.8584027886390686,0.0,184.5345001220703,192.0,57820.890625,0.0,2894.950439453125,1.0,279.1571044921875,282.9879150390625,296.83599853515625,299.5850524902344,293.1499938964844,293.1499938964844,279.45001220703125,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605277299880981,3.605301380157471,8.673025604366558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7666015625,0.0,1508.4022216796875,1895.4371337890625,0.0,4300.0,0.8980871438980103,1.0,0.0,3.0,1.0,0.0
18189660,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.825104832649231,0.3944166898727417,0.3580238819122314,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9581595063209534,0.6120655536651611,0.5806742906570435,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8579293489456177,0.4473208785057068,0.3149398267269134,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8284313678741455,0.3998617231845855,0.3819313049316406,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6895335912704468,0.226553738117218,1.0388026237487793,285.0035400390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7886657714844,297.1725769042969,285.0025939941406,1.0,0.617198646068573,0.4251082837581634,0.4251082837581634,1.0,1.0,-3.2113699913024902,1.0249327421188354,2.1864373683929443,0.2988200485706329,0.9532437324523926,0.9532437324523926,0.0,187.79443359375,195.0,57063.66796875,0.0,2915.404541015625,1.0,279.4420471191406,283.11376953125,296.7564697265625,299.4006042480469,293.1499938964844,293.1499938964844,279.1499938964844,33563.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715534925460816,3.715559244155884,9.211619271809468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.94921875,0.0,1588.753662109375,1895.4371337890625,0.0,4300.0,0.9183389544487,1.0,0.0,3.0,1.0,0.0
18189720,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.825104832649231,0.3944166898727417,0.3580238819122314,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9581595063209534,0.6120655536651611,0.5806742906570435,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8579293489456177,0.4473208785057068,0.3149398267269134,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8284313678741455,0.3998617231845855,0.3819313049316406,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6895335912704468,0.226553738117218,1.0388026237487793,285.0035400390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7886657714844,297.1725769042969,285.0025939941406,1.0,0.617198646068573,0.4251082837581634,0.4251082837581634,1.0,1.0,-3.2113699913024902,1.0249327421188354,2.1864373683929443,0.2988200485706329,0.9532437324523926,0.9532437324523926,0.0,187.79443359375,195.0,57063.66796875,0.0,2915.404541015625,1.0,279.4420471191406,283.11376953125,296.7564697265625,299.4006042480469,293.1499938964844,293.1499938964844,279.1499938964844,33563.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715534925460816,3.715559244155884,9.211619271809468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.94921875,0.0,1588.753662109375,1895.4371337890625,0.0,4300.0,0.9183389544487,1.0,0.0,3.0,1.0,0.0
18189780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8209090828895569,0.3931886553764343,0.3573219776153564,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9537857174873352,0.6126049160957336,0.5816012024879456,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8542600870132446,0.4474874436855316,0.3153407573699951,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8249270915985107,0.3998053669929504,0.3822171688079834,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6857016682624817,0.2259867787361145,1.037510633468628,284.8975830078125,284.95001220703125,302.2080993652344,293.3306579589844,298.7754821777344,297.1673889160156,284.8993530273437,1.0,0.6190546154975891,0.4243278801441192,0.4243278801441192,1.0,1.0,-3.210920810699463,1.022749662399292,2.188170909881592,0.2966668903827667,0.8561307191848755,0.8561307191848755,0.0,191.2935028076172,198.0,57583.47265625,0.0,2933.645263671875,1.0,279.1572570800781,282.9925842285156,296.7954406738281,299.5287475585937,293.1499938964844,293.1499938964844,279.45001220703125,39173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864994525909424,3.586523532867432,8.582915711485839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9775390625,0.0,1486.9957275390625,1895.4371337890625,0.0,4300.0,0.8938338160514832,1.0,0.0,3.0,1.0,0.0
18189840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8209090828895569,0.3931886553764343,0.3573219776153564,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9537857174873352,0.6126049160957336,0.5816012024879456,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8542600870132446,0.4474874436855316,0.3153407573699951,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8249270915985107,0.3998053669929504,0.3822171688079834,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6857016682624817,0.2259867787361145,1.037510633468628,284.8975830078125,284.95001220703125,302.2080993652344,293.3306579589844,298.7754821777344,297.1673889160156,284.8993530273437,1.0,0.6190546154975891,0.4243278801441192,0.4243278801441192,1.0,1.0,-3.210920810699463,1.022749662399292,2.188170909881592,0.2966668903827667,0.8561307191848755,0.8561307191848755,0.0,191.2935028076172,198.0,57583.47265625,0.0,2933.645263671875,1.0,279.1572570800781,282.9925842285156,296.7954406738281,299.5287475585937,293.1499938964844,293.1499938964844,279.45001220703125,39173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864994525909424,3.586523532867432,8.582915711485839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9775390625,0.0,1486.9957275390625,1895.4371337890625,0.0,4300.0,0.8938338160514832,1.0,0.0,3.0,1.0,0.0
18189900,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.818964421749115,0.3930239975452423,0.3569767475128174,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9517720341682434,0.6133150458335876,0.582057774066925,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.852602481842041,0.4479589164257049,0.3155345022678375,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8233141303062439,0.4000570476055145,0.3823345303535461,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6839048266410828,0.225853830575943,1.036711573600769,285.0152893066406,284.95001220703125,302.197998046875,293.3197021484375,298.77154541015625,297.16864013671875,285.0171813964844,1.0,0.6199041604995728,0.4239376783370971,0.4239376783370971,1.0,1.0,-3.210461378097534,1.0215792655944824,2.188882350921631,0.2954454720020294,0.9368727803230286,0.9368727803230286,0.0,192.91403198242188,198.0,56745.234375,0.0,2941.573974609375,1.0,279.4001159667969,283.12530517578125,296.7319030761719,299.31451416015625,293.1499938964844,293.1499938964844,279.45001220703125,34293.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634277820587158,3.63430118560791,8.813116778583208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.1943359375,0.0,1503.0303955078125,1895.4371337890625,0.0,4300.0,0.9022741317749025,1.0,0.0,3.0,1.0,0.0
18189960,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.81777423620224,0.3930173516273498,0.3569981753826141,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9506468772888184,0.6141877770423889,0.582901656627655,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8517137169837952,0.4486076235771179,0.3159938454627991,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.82237309217453,0.4004453420639038,0.3827197849750519,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6827573776245117,0.2258220165967941,1.0366690158843994,285.0042724609375,284.95001220703125,302.1879272460937,293.3085327148437,298.7688903808594,297.1717224121094,285.0027770996094,1.0,0.6208664178848267,0.423527330160141,0.423527330160141,1.0,1.0,-3.212463855743408,1.0212544202804563,2.191209316253662,0.2945660948753357,0.9502159357070924,0.9502159357070924,0.0,194.174072265625,201.0,56855.76953125,0.0,2952.6904296875,1.0,279.4427185058594,283.11529541015625,296.7150573730469,299.3458557128906,293.1499938964844,293.1499938964844,279.1499938964844,33408.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701937198638916,3.701961278915405,9.144318937615026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5439453125,0.0,1572.0535888671875,1895.4371337890625,0.0,4300.0,0.9149606227874756,1.0,0.0,3.0,1.0,0.0
18190020,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8139559030532837,0.3918376266956329,0.3563339412212372,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9466885924339294,0.6147306561470032,0.5838306546211243,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8486055731773376,0.4488858878612518,0.3164684474468231,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8192790150642395,0.4004173278808594,0.383026659488678,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6793698072433472,0.2252838909626007,1.0354818105697632,284.8985595703125,284.95001220703125,302.1677551269531,293.2856750488281,298.755859375,297.1669616699219,284.9002990722656,1.0,0.6226420402526855,0.4227066338062286,0.4227066338062286,1.0,1.0,-3.2123022079467773,1.019060730934143,2.193241596221924,0.2923740446567535,0.8537363409996033,0.8537363409996033,0.0,197.4691619873047,189.0,57373.52734375,0.0,2970.4208984375,1.0,279.1573791503906,282.99468994140625,296.7540588378906,299.4739685058594,293.1499938964844,293.1499938964844,279.45001220703125,39135.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5716378688812256,3.571661710739136,8.511931355315028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.1240234375,0.0,1470.6781005859375,1895.4371337890625,0.0,4300.0,0.8905138373374939,1.0,0.0,3.0,1.0,0.0
18190080,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8139559030532837,0.3918376266956329,0.3563339412212372,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9466885924339294,0.6147306561470032,0.5838306546211243,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8486055731773376,0.4488858878612518,0.3164684474468231,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8192790150642395,0.4004173278808594,0.383026659488678,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6793698072433472,0.2252838909626007,1.0354818105697632,284.8985595703125,284.95001220703125,302.1677551269531,293.2856750488281,298.755859375,297.1669616699219,284.9002990722656,1.0,0.6226420402526855,0.4227066338062286,0.4227066338062286,1.0,1.0,-3.2123022079467773,1.019060730934143,2.193241596221924,0.2923740446567535,0.8537363409996033,0.8537363409996033,0.0,197.4691619873047,189.0,57373.52734375,0.0,2970.4208984375,1.0,279.1573791503906,282.99468994140625,296.7540588378906,299.4739685058594,293.1499938964844,293.1499938964844,279.45001220703125,39135.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5716378688812256,3.571661710739136,8.511931355315028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.1240234375,0.0,1470.6781005859375,1895.4371337890625,0.0,4300.0,0.8905138373374939,1.0,0.0,3.0,1.0,0.0
18190140,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8174424171447754,0.391726940870285,0.3558167815208435,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9525337815284728,0.6163216233253479,0.5848812460899353,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8531644940376282,0.4501242637634277,0.3170140981674194,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8232846856117249,0.4010957479476928,0.3833035230636596,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6825162768363953,0.2251534909009933,1.0335402488708496,285.0014953613281,284.95001220703125,302.14764404296875,293.26202392578125,298.7493591308594,297.1717224121094,285.0004272460937,1.0,0.6200969815254211,0.4218859672546386,0.4218859672546386,1.0,1.0,-3.2115933895111084,1.01667320728302,2.194920301437378,0.2899698913097381,0.9448395371437072,0.9448395371437072,0.0,193.6107940673828,177.0,56621.90625,0.0,2947.80029296875,1.0,279.4418334960937,283.1147766113281,296.67291259765625,299.2896423339844,293.1499938964844,293.1499938964844,279.1499938964844,33507.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685640573501587,3.685664415359497,9.063986112778366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.76171875,0.0,1554.3525390625,1895.4371337890625,0.0,4300.0,0.911547064781189,1.0,0.0,3.0,1.0,0.0
18190200,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8174424171447754,0.391726940870285,0.3558167815208435,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9525337815284728,0.6163216233253479,0.5848812460899353,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8531644940376282,0.4501242637634277,0.3170140981674194,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8232846856117249,0.4010957479476928,0.3833035230636596,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6825162768363953,0.2251534909009933,1.0335402488708496,285.0014953613281,284.95001220703125,302.14764404296875,293.26202392578125,298.7493591308594,297.1717224121094,285.0004272460937,1.0,0.6200969815254211,0.4218859672546386,0.4218859672546386,1.0,1.0,-3.2115933895111084,1.01667320728302,2.194920301437378,0.2899698913097381,0.9448395371437072,0.9448395371437072,0.0,193.6107940673828,177.0,56621.90625,0.0,2947.80029296875,1.0,279.4418334960937,283.1147766113281,296.67291259765625,299.2896423339844,293.1499938964844,293.1499938964844,279.1499938964844,33507.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685640573501587,3.685664415359497,9.063986112778366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.76171875,0.0,1554.3525390625,1895.4371337890625,0.0,4300.0,0.911547064781189,1.0,0.0,3.0,1.0,0.0
18190260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8242025375366211,0.3906900584697723,0.354860246181488,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.962679922580719,0.6169272661209106,0.5854331254959106,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8615434765815735,0.4505731761455536,0.3172822296619415,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8307121396064758,0.4011634588241577,0.383267194032669,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6889333128929138,0.2247092723846435,1.0307300090789795,284.89813232421875,284.95001220703125,302.1276550292969,293.2375183105469,298.7369689941406,297.1679992675781,284.8997802734375,1.0,0.6154864430427551,0.4210907220840454,0.4210907220840454,1.0,1.0,-3.208014965057373,1.0132910013198853,2.1947238445281982,0.2873959839344024,0.8489032983779907,0.8489032983779907,0.0,186.33706665039065,165.0,57067.203125,0.0,2900.484130859375,1.0,279.15753173828125,282.9970703125,296.70880126953125,299.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,39249.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55061411857605,3.550637722015381,8.412019383285951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.57373046875,0.0,1449.03125,1895.4371337890625,0.0,4300.0,0.8859701752662659,1.0,0.0,3.0,1.0,0.0
18190320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8242025375366211,0.3906900584697723,0.354860246181488,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.962679922580719,0.6169272661209106,0.5854331254959106,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8615434765815735,0.4505731761455536,0.3172822296619415,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8307121396064758,0.4011634588241577,0.383267194032669,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6889333128929138,0.2247092723846435,1.0307300090789795,284.89813232421875,284.95001220703125,302.1276550292969,293.2375183105469,298.7369689941406,297.1679992675781,284.8997802734375,1.0,0.6154864430427551,0.4210907220840454,0.4210907220840454,1.0,1.0,-3.208014965057373,1.0132910013198853,2.1947238445281982,0.2873959839344024,0.8489032983779907,0.8489032983779907,0.0,186.33706665039065,165.0,57067.203125,0.0,2900.484130859375,1.0,279.15753173828125,282.9970703125,296.70880126953125,299.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,39249.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55061411857605,3.550637722015381,8.412019383285951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.57373046875,0.0,1449.03125,1895.4371337890625,0.0,4300.0,0.8859701752662659,1.0,0.0,3.0,1.0,0.0
18190380,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8347509503364563,0.3907521069049835,0.3542780876159668,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9765955805778505,0.6186156868934631,0.5863415598869324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743628859519958,0.4520158469676971,0.3178009390830993,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8419651389122009,0.4019747376441955,0.3834340870380401,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6988438367843628,0.2247138023376464,1.0282665491104126,284.99920654296875,284.95001220703125,302.1078491210937,293.212158203125,298.7314453125,297.1739501953125,284.9981994628906,1.0,0.6097544431686401,0.4202955067157745,0.4202955067157745,1.0,1.0,-3.206261396408081,1.010585069656372,2.195676326751709,0.2849102616310119,0.9376431703567504,0.9376431703567504,0.0,176.5234375,153.0,56304.5625,0.0,2843.1611328125,1.0,279.441650390625,283.1157531738281,296.6248779296875,299.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,33557.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663740634918213,3.663764476776123,8.956591273090453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9443359375,0.0,1530.1663818359375,1895.4371337890625,0.0,4300.0,0.9066519141197203,1.0,0.0,3.0,1.0,0.0
18190440,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8347509503364563,0.3907521069049835,0.3542780876159668,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9765955805778505,0.6186156868934631,0.5863415598869324,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743628859519958,0.4520158469676971,0.3178009390830993,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8419651389122009,0.4019747376441955,0.3834340870380401,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6988438367843628,0.2247138023376464,1.0282665491104126,284.99920654296875,284.95001220703125,302.1078491210937,293.212158203125,298.7314453125,297.1739501953125,284.9981994628906,1.0,0.6097544431686401,0.4202955067157745,0.4202955067157745,1.0,1.0,-3.206261396408081,1.010585069656372,2.195676326751709,0.2849102616310119,0.9376431703567504,0.9376431703567504,0.0,176.5234375,153.0,56304.5625,0.0,2843.1611328125,1.0,279.441650390625,283.1157531738281,296.6248779296875,299.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,33557.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663740634918213,3.663764476776123,8.956591273090453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9443359375,0.0,1530.1663818359375,1895.4371337890625,0.0,4300.0,0.9066519141197203,1.0,0.0,3.0,1.0,0.0
18190500,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.841023325920105,0.3903833031654358,0.3539988100528717,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9839863777160645,0.6190415620803833,0.586802065372467,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8819748759269714,0.4524015784263611,0.3180830180644989,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8486846685409546,0.4021323621273041,0.3835500180721283,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7047103643417358,0.2245995849370956,1.027232646942139,284.87042236328125,284.95001220703125,302.0980224609375,293.1991271972656,298.7264099121094,297.1735534667969,284.86798095703125,1.0,0.6066891551017761,0.4198978841304779,0.4198978841304779,1.0,1.0,-3.2057201862335205,1.009344458580017,2.196375846862793,0.2838319540023803,0.8473629951477051,0.8473629951477051,0.0,171.2325897216797,153.0,57096.12109375,0.0,2813.103515625,1.0,279.19744873046875,282.9710693359375,296.6665954589844,299.4130554199219,293.1499938964844,293.1499938964844,279.1499938964844,38112.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621243715286255,3.621267795562744,8.750014899305825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.10546875,0.0,1517.0899658203125,1895.4371337890625,0.0,4300.0,0.8980039954185486,1.0,0.0,3.0,1.0,0.0
18190560,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.847141683101654,0.3898876905441284,0.3533550500869751,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9907002449035645,0.6193253993988037,0.5868613719940186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8894666433334351,0.4526712596416473,0.3181158602237701,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8553667664527893,0.4021782577037811,0.3833979070186615,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7103764414787292,0.2244047224521637,1.0254665613174438,284.8998718261719,284.95001220703125,302.0882873535156,293.18585205078125,298.72021484375,297.17144775390625,284.90155029296875,1.0,0.6033857464790344,0.419547289609909,0.419547289609909,1.0,1.0,-3.202752590179444,1.0073410272598269,2.195411443710327,0.2824980318546295,0.844390332698822,0.844390332698822,0.0,166.09396362304688,141.0,56726.05078125,0.0,2778.93310546875,1.0,279.15789794921875,283.001953125,296.6585388183594,299.3393859863281,293.1499938964844,293.1499938964844,279.45001220703125,39268.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5253305435180664,3.5253539085388184,8.292643087770557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.43603515625,0.0,1422.463623046875,1895.4371337890625,0.0,4300.0,0.8804262280464172,1.0,0.0,3.0,1.0,0.0
18190620,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8629665374755859,0.3900929987430572,0.3528635799884796,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6212082505226135,0.5749028325080872,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9081931710243224,0.4542712867259979,0.3187242150306701,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872225821018219,0.4031129777431488,0.3836376070976257,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.723366916179657,0.2245104759931564,1.023284673690796,284.9959411621094,284.95001220703125,302.0689697265625,293.1585693359375,298.71600341796875,297.1785583496094,284.9953918457031,1.0,0.5965191721916199,0.4188461005687713,0.4188461005687713,1.0,1.0,-3.1995036602020264,1.0043245553970337,2.195178985595703,0.2802179753780365,0.9296410083770752,0.9296410083770752,0.0,155.04605102539062,129.0,55962.71875,0.0,2700.718994140625,1.0,279.44146728515625,283.1164855957031,296.57305908203125,299.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,33608.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640047073364258,3.6400704383850098,8.841120120450796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7939453125,0.0,1504.2808837890625,1895.4371337890625,0.0,4300.0,0.9012359976768494,1.0,0.0,3.0,1.0,0.0
18190680,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8629665374755859,0.3900929987430572,0.3528635799884796,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6212082505226135,0.5749028325080872,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9081931710243224,0.4542712867259979,0.3187242150306701,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.872225821018219,0.4031129777431488,0.3836376070976257,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.723366916179657,0.2245104759931564,1.023284673690796,284.9959411621094,284.95001220703125,302.0689697265625,293.1585693359375,298.71600341796875,297.1785583496094,284.9953918457031,1.0,0.5965191721916199,0.4188461005687713,0.4188461005687713,1.0,1.0,-3.1995036602020264,1.0043245553970337,2.195178985595703,0.2802179753780365,0.9296410083770752,0.9296410083770752,0.0,155.04605102539062,129.0,55962.71875,0.0,2700.718994140625,1.0,279.44146728515625,283.1164855957031,296.57305908203125,299.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,33608.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640047073364258,3.6400704383850098,8.841120120450796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7939453125,0.0,1504.2808837890625,1895.4371337890625,0.0,4300.0,0.9012359976768494,1.0,0.0,3.0,1.0,0.0
18190740,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7958789467811584,0.3919111490249634,0.3555292785167694,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.930885136127472,0.6295509934425354,0.5959030389785767,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.835745632648468,0.4571826159954071,0.3216306865215301,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8049384951591492,0.4049805104732513,0.3869601488113403,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.6633533835411072,0.2237455248832702,1.0318212509155271,284.75372314453125,284.95001220703125,302.04998779296875,293.1302795410156,298.73193359375,297.2243347167969,284.75537109375,1.0,0.5682831406593323,0.4181448817253113,0.4181448817253113,1.0,1.0,-2.7507615089416504,0.8279398083686829,1.9228217601776123,0.3377831876277923,0.712977409362793,0.712977409362793,0.0,203.74166870117188,117.0,51865.15234375,0.0,2514.341064453125,1.0,279.15875244140625,282.9106750488281,296.5785522460937,299.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,48275.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.274420022964477,3.274442911148072,7.154217200877611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.7822265625,0.0,1236.4783935546875,1895.4371337890625,0.0,4300.0,0.83086097240448,1.0,0.0,3.0,1.0,0.0
18190800,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7958789467811584,0.3919111490249634,0.3555292785167694,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.930885136127472,0.6295509934425354,0.5959030389785767,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.835745632648468,0.4571826159954071,0.3216306865215301,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8049384951591492,0.4049805104732513,0.3869601488113403,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.6633533835411072,0.2237455248832702,1.0318212509155271,284.75372314453125,284.95001220703125,302.04998779296875,293.1302795410156,298.73193359375,297.2243347167969,284.75537109375,1.0,0.5682831406593323,0.4181448817253113,0.4181448817253113,1.0,1.0,-2.7507615089416504,0.8279398083686829,1.9228217601776123,0.3377831876277923,0.712977409362793,0.712977409362793,0.0,203.74166870117188,117.0,51865.15234375,0.0,2514.341064453125,1.0,279.15875244140625,282.9106750488281,296.5785522460937,299.1062927246094,293.1499938964844,293.1499938964844,279.45001220703125,48275.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.274420022964477,3.274442911148072,7.154217200877611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.7822265625,0.0,1236.4783935546875,1895.4371337890625,0.0,4300.0,0.83086097240448,1.0,0.0,3.0,1.0,0.0
18190860,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9344264268875122,0.3989364504814148,0.3595035970211029,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.6494259834289551,0.4682760536670685,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9846380949020386,0.4659650027751922,0.3257187902927398,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9461321830749512,0.4130182564258575,0.3911212980747223,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7776612639427185,0.2316832095384597,1.044185996055603,285.0733337402344,284.95001220703125,302.03094482421875,293.1010131835937,298.84088134765625,297.3487548828125,285.0597839355469,1.0,0.5695734024047852,0.4197120666503906,0.4197120666503906,1.0,1.0,-3.129235029220581,0.977896809577942,2.1513383388519287,0.3125208616256714,0.9449661374092102,0.9449661374092102,0.0,124.68496704101562,135.0,55485.734375,0.0,2394.756591796875,1.0,279.4393310546875,283.20855712890625,296.4144287109375,298.828857421875,293.1499938964844,293.1499938964844,279.1499938964844,29387.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4957237243652344,3.495745182037353,8.153940029842488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3369140625,0.0,1320.81884765625,1895.4371337890625,0.0,4300.0,0.866517186164856,1.0,0.0,3.0,1.0,0.0
18190920,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9344264268875122,0.3989364504814148,0.3595035970211029,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.6494259834289551,0.4682760536670685,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9846380949020386,0.4659650027751922,0.3257187902927398,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9461321830749512,0.4130182564258575,0.3911212980747223,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7776612639427185,0.2316832095384597,1.044185996055603,285.0733337402344,284.95001220703125,302.03094482421875,293.1010131835937,298.84088134765625,297.3487548828125,285.0597839355469,1.0,0.5695734024047852,0.4197120666503906,0.4197120666503906,1.0,1.0,-3.129235029220581,0.977896809577942,2.1513383388519287,0.3125208616256714,0.9449661374092102,0.9449661374092102,0.0,124.68496704101562,135.0,55485.734375,0.0,2394.756591796875,1.0,279.4393310546875,283.20855712890625,296.4144287109375,298.828857421875,293.1499938964844,293.1499938964844,279.1499938964844,29387.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4957237243652344,3.495745182037353,8.153940029842488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3369140625,0.0,1320.81884765625,1895.4371337890625,0.0,4300.0,0.866517186164856,1.0,0.0,3.0,1.0,0.0
18190980,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.922347605228424,0.3973313271999359,0.3586463332176208,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.6623713970184326,0.4830453991889953,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9763205647468568,0.4663774669170379,0.326495498418808,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9364705085754396,0.4138761162757873,0.3927271366119385,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7728338241577148,0.2336735278367996,1.0574989318847656,284.93084716796875,284.95001220703125,302.01141357421875,293.07080078125,298.8441772460937,297.3849182128906,284.93212890625,1.0,0.573828935623169,0.4212792515754699,0.4212792515754699,1.0,1.0,-3.1440589427948,0.9903308153152466,2.153728008270264,0.278167575597763,0.8480938076972961,0.8480938076972961,0.0,126.7332992553711,153.0,55695.55859375,0.0,2449.836181640625,1.0,279.1588439941406,283.0404357910156,296.5072631835937,299.09326171875,293.1499938964844,293.1499938964844,279.45001220703125,36862.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4284508228302,3.428472757339477,7.843124762985099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1220703125,0.0,1306.431396484375,1895.4371337890625,0.0,4300.0,0.857008159160614,1.0,0.0,3.0,1.0,0.0
