time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191040,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.922347605228424,0.3973313271999359,0.3586463332176208,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.6623713970184326,0.4830453991889953,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9763205647468568,0.4663774669170379,0.326495498418808,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9364705085754396,0.4138761162757873,0.3927271366119385,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7728338241577148,0.2336735278367996,1.0574989318847656,284.93084716796875,284.95001220703125,302.01141357421875,293.07080078125,298.8441772460937,297.3849182128906,284.93212890625,1.0,0.573828935623169,0.4212792515754699,0.4212792515754699,1.0,1.0,-3.1440589427948,0.9903308153152466,2.153728008270264,0.278167575597763,0.8480938076972961,0.8480938076972961,0.0,126.7332992553711,153.0,55695.55859375,0.0,2449.836181640625,1.0,279.1588439941406,283.0404357910156,296.5072631835937,299.09326171875,293.1499938964844,293.1499938964844,279.45001220703125,36862.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4284508228302,3.428472757339477,7.843124762985099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1220703125,0.0,1306.431396484375,1895.4371337890625,0.0,4300.0,0.857008159160614,1.0,0.0,3.0,1.0,0.0
18191100,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9158890247344972,0.397487998008728,0.358524888753891,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6666565537452698,0.4917638301849365,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9713401198387146,0.467389315366745,0.3270343542098999,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9306328296661376,0.414717823266983,0.3934203088283539,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7693099975585938,0.2346208095550537,1.0620704889297483,285.04022216796875,284.95001220703125,302.00146484375,293.05535888671875,298.8526611328125,297.39581298828125,285.0424194335937,1.0,0.5780675411224365,0.422062873840332,0.422062873840332,1.0,1.0,-3.161360740661621,0.9986689686775208,2.162691831588745,0.2825393676757812,0.9323338270187378,0.9323338270187378,0.0,129.71475219726562,153.0,55301.98828125,0.0,2499.12353515625,1.0,279.3968811035156,283.1578369140625,296.4579467773437,298.928466796875,293.1499938964844,293.1499938964844,279.45001220703125,32450.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509103298187256,3.509125232696533,8.216476317102206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.45068359375,0.0,1356.4554443359375,1895.4371337890625,0.0,4300.0,0.8728204965591431,1.0,0.0,3.0,1.0,0.0
18191160,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9085868000984192,0.3979183435440063,0.3589522838592529,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.6697525978088379,0.5029862523078918,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9650240540504456,0.4686484634876251,0.3279445469379425,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9234138131141664,0.4157058894634247,0.3944335877895355,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.764682412147522,0.2355246394872665,1.0668680667877195,285.0301208496094,284.95001220703125,301.99139404296875,293.03973388671875,298.8498229980469,297.4001770019531,285.0289306640625,1.0,0.5834407210350037,0.4207577109336853,0.4207577109336853,1.0,1.0,-3.1834397315979004,1.0036855936050415,2.1797540187835693,0.2825672328472137,0.9548869132995604,0.9548869132995604,0.0,133.61300659179688,171.0,55891.2578125,0.0,2563.29052734375,1.0,279.44140625,283.1433410644531,296.4522399902344,298.9972839355469,293.1499938964844,293.1499938964844,279.1499938964844,31640.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608946084976196,3.60896897315979,8.690686286172422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2548828125,0.0,1455.7166748046875,1895.4371337890625,0.0,4300.0,0.8928766250610352,1.0,0.0,3.0,1.0,0.0
18191220,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8900551199913025,0.3977201879024505,0.3593339323997497,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.6715168952941895,0.5343213677406311,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9459367990493774,0.470205694437027,0.3294422924518585,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9041184186935424,0.4168422222137451,0.3960509896278381,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7513382434844971,0.2364973425865173,1.0739591121673584,284.9207458496094,284.95001220703125,301.97100830078125,293.00787353515625,298.82244873046875,297.3791198730469,284.92236328125,1.0,0.5965644121170044,0.4181474447250366,0.4181474447250366,1.0,1.0,-3.2338409423828125,1.0151010751724243,2.2187399864196777,0.2827601432800293,0.8729292154312134,0.8729292154312134,0.0,144.4226531982422,189.0,57315.8515625,0.0,2723.425048828125,1.0,279.1583251953125,283.0018920898437,296.5137023925781,299.206787109375,293.1499938964844,293.1499938964844,279.45001220703125,36929.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563598155975342,3.5636215209960938,8.473654133922537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.97412109375,0.0,1445.9400634765625,1895.4371337890625,0.0,4300.0,0.8870023488998413,1.0,0.0,3.0,1.0,0.0
18191280,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8900551199913025,0.3977201879024505,0.3593339323997497,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.6715168952941895,0.5343213677406311,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9459367990493774,0.470205694437027,0.3294422924518585,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9041184186935424,0.4168422222137451,0.3960509896278381,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7513382434844971,0.2364973425865173,1.0739591121673584,284.9207458496094,284.95001220703125,301.97100830078125,293.00787353515625,298.82244873046875,297.3791198730469,284.92236328125,1.0,0.5965644121170044,0.4181474447250366,0.4181474447250366,1.0,1.0,-3.2338409423828125,1.0151010751724243,2.2187399864196777,0.2827601432800293,0.8729292154312134,0.8729292154312134,0.0,144.4226531982422,189.0,57315.8515625,0.0,2723.425048828125,1.0,279.1583251953125,283.0018920898437,296.5137023925781,299.206787109375,293.1499938964844,293.1499938964844,279.45001220703125,36929.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563598155975342,3.5636215209960938,8.473654133922537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.97412109375,0.0,1445.9400634765625,1895.4371337890625,0.0,4300.0,0.8870023488998413,1.0,0.0,3.0,1.0,0.0
18191340,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8707873225212097,0.398582398891449,0.3602298200130462,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6703446507453918,0.5712568163871765,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.923897385597229,0.4727594256401062,0.3313149213790893,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8850669860839844,0.4186586141586303,0.3979675471782684,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7370192408561707,0.2375103682279586,1.0802314281463623,285.03912353515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7889099121094,297.3486633300781,285.0387268066406,1.0,0.6118507981300354,0.4155371785163879,0.4155371785163879,1.0,1.0,-3.29141902923584,1.028828740119934,2.262590408325196,0.2836343646049499,0.9930998682975768,0.9930998682975768,0.0,157.80186462402344,207.0,57407.765625,0.0,2917.914306640625,1.0,279.44195556640625,283.1226501464844,296.4520568847656,299.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,31922.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7291760444641113,3.7292001247406006,9.279381742999248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.669921875,0.0,1591.88525390625,1895.4371337890625,0.0,4300.0,0.9203529953956604,1.0,0.0,3.0,1.0,0.0
18191400,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8707873225212097,0.398582398891449,0.3602298200130462,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6703446507453918,0.5712568163871765,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.923897385597229,0.4727594256401062,0.3313149213790893,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8850669860839844,0.4186586141586303,0.3979675471782684,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7370192408561707,0.2375103682279586,1.0802314281463623,285.03912353515625,284.95001220703125,301.9502258300781,292.97528076171875,298.7889099121094,297.3486633300781,285.0387268066406,1.0,0.6118507981300354,0.4155371785163879,0.4155371785163879,1.0,1.0,-3.29141902923584,1.028828740119934,2.262590408325196,0.2836343646049499,0.9930998682975768,0.9930998682975768,0.0,157.80186462402344,207.0,57407.765625,0.0,2917.914306640625,1.0,279.44195556640625,283.1226501464844,296.4520568847656,299.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,31922.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7291760444641113,3.7292001247406006,9.279381742999248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.669921875,0.0,1591.88525390625,1895.4371337890625,0.0,4300.0,0.9203529953956604,1.0,0.0,3.0,1.0,0.0
18191460,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8515539169311523,0.398326575756073,0.3607962429523468,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6653068661689758,0.6122201681137085,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.902096390724182,0.4743386209011078,0.3330041170120239,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8658576011657715,0.4197055697441101,0.3997038602828979,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7224265336990356,0.2378608137369156,1.0851696729660034,284.91571044921875,284.95001220703125,301.9291687011719,292.9419860839844,298.7460327148437,297.2994689941406,284.9178771972656,1.0,0.6283466219902039,0.4139736592769623,0.4139736592769623,1.0,1.0,-3.3514201641082764,1.0458989143371582,2.305521249771118,0.2874656617641449,0.9047693014144896,0.9047693014144896,0.0,173.38584899902344,210.0,59082.76953125,0.0,3136.779541015625,1.0,279.156494140625,282.9667053222656,296.5146484375,299.316162109375,293.1499938964844,293.1499938964844,278.8500061035156,36789.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704476118087769,3.704500913619995,9.15686655389436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.71875,0.0,1600.6207275390625,1895.4371337890625,0.0,4300.0,0.9180589318275452,1.0,0.0,3.0,1.0,0.0
18191520,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8515539169311523,0.398326575756073,0.3607962429523468,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6653068661689758,0.6122201681137085,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.902096390724182,0.4743386209011078,0.3330041170120239,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8658576011657715,0.4197055697441101,0.3997038602828979,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7224265336990356,0.2378608137369156,1.0851696729660034,284.91571044921875,284.95001220703125,301.9291687011719,292.9419860839844,298.7460327148437,297.2994689941406,284.9178771972656,1.0,0.6283466219902039,0.4139736592769623,0.4139736592769623,1.0,1.0,-3.3514201641082764,1.0458989143371582,2.305521249771118,0.2874656617641449,0.9047693014144896,0.9047693014144896,0.0,173.38584899902344,210.0,59082.76953125,0.0,3136.779541015625,1.0,279.156494140625,282.9667053222656,296.5146484375,299.316162109375,293.1499938964844,293.1499938964844,278.8500061035156,36789.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704476118087769,3.704500913619995,9.15686655389436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.71875,0.0,1600.6207275390625,1895.4371337890625,0.0,4300.0,0.9180589318275452,1.0,0.0,3.0,1.0,0.0
18191580,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8331828117370605,0.3977703154087066,0.3608383238315582,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9882550239562988,0.6591046452522278,0.6259235739707947,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8821930885314941,0.4756047129631042,0.3343064785003662,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8474194407463074,0.4203831553459167,0.4009503126144409,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7067580223083496,0.2377455681562423,1.087773680686951,284.886962890625,284.95001220703125,301.9078369140625,292.9080810546875,298.7014465332031,297.2512512207031,284.8879089355469,1.0,0.6387720704078674,0.4124101102352142,0.4124101102352142,1.0,1.0,-3.371307134628296,1.0485440492630005,2.322762966156006,0.2873527407646179,0.831771194934845,0.831771194934845,0.0,189.18299865722656,213.0,59480.81640625,0.0,3274.914794921875,1.0,278.85858154296875,282.9092712402344,296.530517578125,299.3892822265625,293.1499938964844,293.1499938964844,279.1499938964844,40294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508495569229126,3.508518934249878,8.213630735554034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.67919921875,0.0,1412.2501220703125,1895.4371337890625,0.0,4300.0,0.8775478005409241,1.0,0.0,3.0,1.0,0.0
18191640,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8331828117370605,0.3977703154087066,0.3608383238315582,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9882550239562988,0.6591046452522278,0.6259235739707947,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8821930885314941,0.4756047129631042,0.3343064785003662,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8474194407463074,0.4203831553459167,0.4009503126144409,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7067580223083496,0.2377455681562423,1.087773680686951,284.886962890625,284.95001220703125,301.9078369140625,292.9080810546875,298.7014465332031,297.2512512207031,284.8879089355469,1.0,0.6387720704078674,0.4124101102352142,0.4124101102352142,1.0,1.0,-3.371307134628296,1.0485440492630005,2.322762966156006,0.2873527407646179,0.831771194934845,0.831771194934845,0.0,189.18299865722656,213.0,59480.81640625,0.0,3274.914794921875,1.0,278.85858154296875,282.9092712402344,296.530517578125,299.3892822265625,293.1499938964844,293.1499938964844,279.1499938964844,40294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508495569229126,3.508518934249878,8.213630735554034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.67919921875,0.0,1412.2501220703125,1895.4371337890625,0.0,4300.0,0.8775478005409241,1.0,0.0,3.0,1.0,0.0
18191700,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.827363908290863,0.3980614840984344,0.3610447347164154,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.981211006641388,0.6583433151245117,0.6245781779289246,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8759804964065552,0.4767723977565765,0.3350841403007507,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8416794538497925,0.4211171269416809,0.4016525447368622,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.701269805431366,0.2378995567560196,1.088877558708191,285.0030822753906,284.95001220703125,301.8970642089844,292.8908996582031,298.69049072265625,297.2440490722656,285.003662109375,1.0,0.6423733830451965,0.4116283357143402,0.4116283357143402,1.0,1.0,-3.3759474754333496,1.0480645895004272,2.327883005142212,0.2850832045078277,0.9080632925033568,0.9080632925033568,0.0,194.7898406982422,213.0,58672.7109375,0.0,3314.987060546875,1.0,279.0981750488281,283.0434265136719,296.4590148925781,299.1648254394531,293.1499938964844,293.1499938964844,279.1499938964844,34775.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550018787384033,3.550041675567627,8.409198812842078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1162109375,0.0,1415.844970703125,1895.4371337890625,0.0,4300.0,0.883950412273407,1.0,0.0,3.0,1.0,0.0
18191760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8232992887496948,0.3984645307064056,0.3615646660327911,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9760758280754088,0.6584250926971436,0.6244973540306091,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8717719316482544,0.4780655205249786,0.3360968232154846,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8377362489700317,0.4219731390476227,0.4026036560535431,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6974002718925476,0.2381631582975387,1.0907021760940552,284.991943359375,284.95001220703125,301.8862609863281,292.87359619140625,298.68316650390625,297.2420959472656,284.9912414550781,1.0,0.645341694355011,0.4108715057373047,0.4108715057373047,1.0,1.0,-3.381028652191162,1.0477489233016968,2.333279848098755,0.2836559116840362,0.9166374802589417,0.9166374802589417,0.0,199.2538146972656,216.0,58757.875,0.0,3352.4111328125,1.0,279.1417541503906,283.0347900390625,296.4359130859375,299.1863708496094,293.1499938964844,293.1499938964844,278.8500061035156,33955.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6079251766204834,3.6079485416412354,8.685770467309339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0361328125,0.0,1471.739501953125,1895.4371337890625,0.0,4300.0,0.8943167924880981,1.0,0.0,3.0,1.0,0.0
18191820,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8165813684463501,0.3982340693473816,0.3618369102478027,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9678687453269958,0.6584627628326416,0.6247841715812683,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8652521371841431,0.4797089099884033,0.3375928103923797,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8316190838813782,0.4229557812213897,0.4039703607559204,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6912991404533386,0.2383019626140594,1.0930671691894531,284.9095153808594,284.95001220703125,301.8645324707031,292.838623046875,298.6651611328125,297.2336120605469,284.9111328125,1.0,0.6499379277229309,0.4093578457832336,0.4093578457832336,1.0,1.0,-3.3879952430725098,1.0459625720977783,2.3420326709747314,0.2805367708206177,0.8372188806533813,0.8372188806533813,0.0,206.4607086181641,219.0,59237.46875,0.0,3410.18115234375,1.0,278.85845947265625,282.9341125488281,296.4637145996094,299.30133056640625,293.1499938964844,293.1499938964844,279.1499938964844,38979.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471664428710937,3.4716873168945312,8.04208752924751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.40283203125,0.0,1364.868408203125,1895.4371337890625,0.0,4300.0,0.8683310747146606,1.0,0.0,3.0,1.0,0.0
18191880,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8165813684463501,0.3982340693473816,0.3618369102478027,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9678687453269958,0.6584627628326416,0.6247841715812683,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8652521371841431,0.4797089099884033,0.3375928103923797,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8316190838813782,0.4229557812213897,0.4039703607559204,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6912991404533386,0.2383019626140594,1.0930671691894531,284.9095153808594,284.95001220703125,301.8645324707031,292.838623046875,298.6651611328125,297.2336120605469,284.9111328125,1.0,0.6499379277229309,0.4093578457832336,0.4093578457832336,1.0,1.0,-3.3879952430725098,1.0459625720977783,2.3420326709747314,0.2805367708206177,0.8372188806533813,0.8372188806533813,0.0,206.4607086181641,219.0,59237.46875,0.0,3410.18115234375,1.0,278.85845947265625,282.9341125488281,296.4637145996094,299.30133056640625,293.1499938964844,293.1499938964844,279.1499938964844,38979.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471664428710937,3.4716873168945312,8.04208752924751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.40283203125,0.0,1364.868408203125,1895.4371337890625,0.0,4300.0,0.8683310747146606,1.0,0.0,3.0,1.0,0.0
18191940,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8127679228782654,0.3989497423171997,0.3624199032783508,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.96327406167984,0.6600400805473328,0.6260894536972046,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8620517253875732,0.48224076628685,0.3393102288246155,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8284104466438293,0.4245996475219726,0.4055083692073822,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.687919020652771,0.2388567626476287,1.0957874059677124,284.9999084472656,284.95001220703125,301.8426818847656,292.8031921386719,298.6549377441406,297.2361755371094,284.99908447265625,1.0,0.6536288261413574,0.407844215631485,0.407844215631485,1.0,1.0,-3.3974454402923584,1.0450313091278076,2.352414131164551,0.2775443494319916,0.9218705296516418,0.9218705296516418,0.0,211.2291259765625,222.0,58689.13671875,0.0,3459.87353515625,1.0,279.1410522460937,283.0443420410156,296.3758850097656,299.1185607910156,293.1499938964844,293.1499938964844,278.8500061035156,33400.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594797849655152,3.594820737838745,8.62267938828154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7353515625,0.0,1453.461181640625,1895.4371337890625,0.0,4300.0,0.891058623790741,1.0,0.0,3.0,1.0,0.0
18192000,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8127679228782654,0.3989497423171997,0.3624199032783508,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.96327406167984,0.6600400805473328,0.6260894536972046,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8620517253875732,0.48224076628685,0.3393102288246155,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8284104466438293,0.4245996475219726,0.4055083692073822,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.687919020652771,0.2388567626476287,1.0957874059677124,284.9999084472656,284.95001220703125,301.8426818847656,292.8031921386719,298.6549377441406,297.2361755371094,284.99908447265625,1.0,0.6536288261413574,0.407844215631485,0.407844215631485,1.0,1.0,-3.3974454402923584,1.0450313091278076,2.352414131164551,0.2775443494319916,0.9218705296516418,0.9218705296516418,0.0,211.2291259765625,222.0,58689.13671875,0.0,3459.87353515625,1.0,279.1410522460937,283.0443420410156,296.3758850097656,299.1185607910156,293.1499938964844,293.1499938964844,278.8500061035156,33400.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594797849655152,3.594820737838745,8.62267938828154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7353515625,0.0,1453.461181640625,1895.4371337890625,0.0,4300.0,0.891058623790741,1.0,0.0,3.0,1.0,0.0
18192060,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8090041875839233,0.39870086312294,0.3625670671463012,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9589685201644896,0.660741925239563,0.6271337270736694,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.859097957611084,0.4838994145393371,0.3407333493232727,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8254490494728088,0.425564169883728,0.4067521393299103,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.684820830821991,0.2390408515930175,1.0978965759277344,284.9096984863281,284.95001220703125,301.8207397460937,292.7673645019531,298.6410217285156,297.2309265136719,284.9101867675781,1.0,0.6567782759666443,0.4068500995635986,0.4068500995635986,1.0,1.0,-3.404630661010742,1.0446845293045044,2.359946250915528,0.2758404016494751,0.8400546908378601,0.8400546908378601,0.0,215.590560913086,225.0,59286.32421875,0.0,3502.091552734375,1.0,278.8587951660156,282.9330444335937,296.4056396484375,299.2417297363281,293.1499938964844,293.1499938964844,279.1499938964844,38512.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4777872562408447,3.4778101444244385,8.070479680100107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.68994140625,0.0,1367.7952880859375,1895.4371337890625,0.0,4300.0,0.8692145943641663,1.0,0.0,3.0,1.0,0.0
18192120,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8090041875839233,0.39870086312294,0.3625670671463012,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9589685201644896,0.660741925239563,0.6271337270736694,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.859097957611084,0.4838994145393371,0.3407333493232727,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8254490494728088,0.425564169883728,0.4067521393299103,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.684820830821991,0.2390408515930175,1.0978965759277344,284.9096984863281,284.95001220703125,301.8207397460937,292.7673645019531,298.6410217285156,297.2309265136719,284.9101867675781,1.0,0.6567782759666443,0.4068500995635986,0.4068500995635986,1.0,1.0,-3.404630661010742,1.0446845293045044,2.359946250915528,0.2758404016494751,0.8400546908378601,0.8400546908378601,0.0,215.590560913086,225.0,59286.32421875,0.0,3502.091552734375,1.0,278.8587951660156,282.9330444335937,296.4056396484375,299.2417297363281,293.1499938964844,293.1499938964844,279.1499938964844,38512.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4777872562408447,3.4778101444244385,8.070479680100107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.68994140625,0.0,1367.7952880859375,1895.4371337890625,0.0,4300.0,0.8692145943641663,1.0,0.0,3.0,1.0,0.0
18192180,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.806592583656311,0.3993917107582092,0.3630739450454712,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9562767744064332,0.662494421005249,0.6286237239837646,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8575826287269592,0.4864444732666015,0.3424179553985595,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8237177729606628,0.4271733164787292,0.408202588558197,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6828605532646179,0.239593356847763,1.1003789901733398,284.9988098144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6335144042969,297.2345275878906,284.9980163574219,1.0,0.6596826910972595,0.4058560132980346,0.4058560132980346,1.0,1.0,-3.41378116607666,1.045067310333252,2.368713855743408,0.2742403447628021,0.9228402376174928,0.9228402376174928,0.0,218.91989135742188,228.0,58710.09765625,0.0,3543.144287109375,1.0,279.14111328125,283.0431213378906,296.3194885253906,299.0624389648437,293.1499938964844,293.1499938964844,278.8500061035156,33369.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597209215164185,3.5972323417663574,8.634251571493223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7548828125,0.0,1455.8304443359375,1895.4371337890625,0.0,4300.0,0.891562819480896,1.0,0.0,3.0,1.0,0.0
18192240,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.806592583656311,0.3993917107582092,0.3630739450454712,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9562767744064332,0.662494421005249,0.6286237239837646,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8575826287269592,0.4864444732666015,0.3424179553985595,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8237177729606628,0.4271733164787292,0.408202588558197,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6828605532646179,0.239593356847763,1.1003789901733398,284.9988098144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6335144042969,297.2345275878906,284.9980163574219,1.0,0.6596826910972595,0.4058560132980346,0.4058560132980346,1.0,1.0,-3.41378116607666,1.045067310333252,2.368713855743408,0.2742403447628021,0.9228402376174928,0.9228402376174928,0.0,218.91989135742188,228.0,58710.09765625,0.0,3543.144287109375,1.0,279.14111328125,283.0431213378906,296.3194885253906,299.0624389648437,293.1499938964844,293.1499938964844,278.8500061035156,33369.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597209215164185,3.5972323417663574,8.634251571493223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7548828125,0.0,1455.8304443359375,1895.4371337890625,0.0,4300.0,0.891562819480896,1.0,0.0,3.0,1.0,0.0
18192300,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.805391252040863,0.3993154466152191,0.3633023500442505,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9549633860588074,0.6629270911216736,0.6293610334396362,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8568578958511353,0.4873319566249847,0.3432500660419464,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8228909969329834,0.4276953935623169,0.4089318513870239,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6819398999214172,0.2397196888923645,1.101718783378601,284.8799133300781,284.95001220703125,301.78778076171875,292.7130432128906,298.6272277832031,297.2327575683594,284.87921142578125,1.0,0.6611172556877136,0.4053589701652527,0.4053589701652527,1.0,1.0,-3.41843843460083,1.0452728271484375,2.373165369033813,0.2735584378242492,0.8398308753967285,0.8398308753967285,0.0,220.5762481689453,228.0,59501.67578125,0.0,3563.884033203125,1.0,278.8995056152344,282.9024963378906,296.3592834472656,299.2512512207031,293.1499938964844,293.1499938964844,278.8500061035156,38000.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5555782318115234,3.5556015968322754,8.435557106167835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.4619140625,0.0,1445.2177734375,1895.4371337890625,0.0,4300.0,0.8833702802658081,1.0,0.0,3.0,1.0,0.0
18192360,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8035737872123718,0.3991489112377167,0.3631974160671234,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9529716372489928,0.66322261095047,0.6297010779380798,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8555687665939331,0.4881201684474945,0.343837022781372,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8215643167495728,0.4281220734119415,0.4094004929065704,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6805399060249329,0.2397647202014923,1.1023098230361938,284.9083557128906,284.95001220703125,301.7768249511719,292.6947937011719,298.6198425292969,297.2296447753906,284.90936279296875,1.0,0.6623974442481995,0.4048281013965606,0.4048281013965606,1.0,1.0,-3.420703411102295,1.0445516109466553,2.37615180015564,0.2724356651306152,0.8401253819465637,0.8401253819465637,0.0,222.5191650390625,231.0,59295.90234375,0.0,3580.63916015625,1.0,278.8584899902344,282.9321594238281,296.3499450683594,299.1864624023437,293.1499938964844,293.1499938964844,279.1499938964844,38656.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4782299995422363,3.47825288772583,8.072534569691925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.15478515625,0.0,1369.2701416015625,1895.4371337890625,0.0,4300.0,0.8694203495979309,1.0,0.0,3.0,1.0,0.0
18192420,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8016095757484436,0.3998853862285614,0.3637164831161499,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9507723450660706,0.6649017930030823,0.6311197876930237,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8545255064964294,0.4906471967697143,0.3455021977424621,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.820267379283905,0.4297565519809723,0.4108462035655975,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6789810061454773,0.2403016686439514,1.1046466827392578,284.9981384277344,284.95001220703125,301.7549133300781,292.6581420898437,298.6121520996094,297.2332763671875,284.9973449707031,1.0,0.6650527119636536,0.4037663638591766,0.4037663638591766,1.0,1.0,-3.4295785427093506,1.044608235359192,2.384970426559448,0.2705737948417663,0.9228397011756896,0.9228397011756896,0.0,225.45040893554688,234.0,58722.5390625,0.0,3619.07666015625,1.0,279.14111328125,283.0424499511719,296.2627258300781,299.0060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33393.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598588466644287,3.598611354827881,8.640873261356319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5361328125,0.0,1457.4910888671875,1895.4371337890625,0.0,4300.0,0.8918912410736084,1.0,0.0,3.0,1.0,0.0
18192480,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8016095757484436,0.3998853862285614,0.3637164831161499,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9507723450660706,0.6649017930030823,0.6311197876930237,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8545255064964294,0.4906471967697143,0.3455021977424621,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.820267379283905,0.4297565519809723,0.4108462035655975,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6789810061454773,0.2403016686439514,1.1046466827392578,284.9981384277344,284.95001220703125,301.7549133300781,292.6581420898437,298.6121520996094,297.2332763671875,284.9973449707031,1.0,0.6650527119636536,0.4037663638591766,0.4037663638591766,1.0,1.0,-3.4295785427093506,1.044608235359192,2.384970426559448,0.2705737948417663,0.9228397011756896,0.9228397011756896,0.0,225.45040893554688,234.0,58722.5390625,0.0,3619.07666015625,1.0,279.14111328125,283.0424499511719,296.2627258300781,299.0060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33393.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598588466644287,3.598611354827881,8.640873261356319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5361328125,0.0,1457.4910888671875,1895.4371337890625,0.0,4300.0,0.8918912410736084,1.0,0.0,3.0,1.0,0.0
18192540,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7989187836647034,0.3996924459934234,0.3638773560523987,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.947706937789917,0.6655080914497375,0.6320786476135254,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8527885675430298,0.4922793507575989,0.3468823134899139,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8183921575546265,0.4307380020618438,0.4120658040046692,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6769089102745056,0.240453839302063,1.1064480543136597,284.9083557128906,284.95001220703125,301.7331237792969,292.6213684082031,298.5984191894531,297.2283630371094,284.90887451171875,1.0,0.6676155924797058,0.4027046263217926,0.4027046263217926,1.0,1.0,-3.4362270832061768,1.0438599586486816,2.392367124557495,0.2686003148555755,0.8402972221374512,0.8402972221374512,0.0,228.84523010253903,237.0,59319.05859375,0.0,3655.016357421875,1.0,278.8587646484375,282.9315490722656,296.292724609375,299.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480875015258789,3.480897903442383,8.084816158770991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.396484375,0.0,1371.145263671875,1895.4371337890625,0.0,4300.0,0.8699078559875488,1.0,0.0,3.0,1.0,0.0
18192600,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7989187836647034,0.3996924459934234,0.3638773560523987,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.947706937789917,0.6655080914497375,0.6320786476135254,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8527885675430298,0.4922793507575989,0.3468823134899139,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8183921575546265,0.4307380020618438,0.4120658040046692,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6769089102745056,0.240453839302063,1.1064480543136597,284.9083557128906,284.95001220703125,301.7331237792969,292.6213684082031,298.5984191894531,297.2283630371094,284.90887451171875,1.0,0.6676155924797058,0.4027046263217926,0.4027046263217926,1.0,1.0,-3.4362270832061768,1.0438599586486816,2.392367124557495,0.2686003148555755,0.8402972221374512,0.8402972221374512,0.0,228.84523010253903,237.0,59319.05859375,0.0,3655.016357421875,1.0,278.8587646484375,282.9315490722656,296.292724609375,299.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480875015258789,3.480897903442383,8.084816158770991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.396484375,0.0,1371.145263671875,1895.4371337890625,0.0,4300.0,0.8699078559875488,1.0,0.0,3.0,1.0,0.0
18192660,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7971585392951965,0.4004465937614441,0.3644176423549652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.945646584033966,0.667095959186554,0.6334021687507629,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8519164323806763,0.4947974383831024,0.3485351800918579,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8172592520713806,0.4323733747005462,0.4135204255580902,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6754974126815796,0.2409685850143432,1.1086788177490234,284.9979248046875,284.95001220703125,301.7114562988281,292.5844421386719,298.5907592773437,297.231689453125,284.9971618652344,1.0,0.6701714396476746,0.4016828835010528,0.4016828835010528,1.0,1.0,-3.4448816776275635,1.04391348361969,2.400968313217163,0.2667861878871918,0.9226731657981871,0.9226731657981871,0.0,231.6610870361328,240.0,58725.52734375,0.0,3692.576904296875,1.0,279.14111328125,283.04248046875,296.2051086425781,298.9480285644531,293.1499938964844,293.1499938964844,278.8500061035156,33408.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598728895187378,3.598752021789551,8.641547992738197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8095703125,0.0,1457.75537109375,1895.4371337890625,0.0,4300.0,0.8919353485107422,1.0,0.0,3.0,1.0,0.0
18192720,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7971585392951965,0.4004465937614441,0.3644176423549652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.945646584033966,0.667095959186554,0.6334021687507629,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8519164323806763,0.4947974383831024,0.3485351800918579,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8172592520713806,0.4323733747005462,0.4135204255580902,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6754974126815796,0.2409685850143432,1.1086788177490234,284.9979248046875,284.95001220703125,301.7114562988281,292.5844421386719,298.5907592773437,297.231689453125,284.9971618652344,1.0,0.6701714396476746,0.4016828835010528,0.4016828835010528,1.0,1.0,-3.4448816776275635,1.04391348361969,2.400968313217163,0.2667861878871918,0.9226731657981871,0.9226731657981871,0.0,231.6610870361328,240.0,58725.52734375,0.0,3692.576904296875,1.0,279.14111328125,283.04248046875,296.2051086425781,298.9480285644531,293.1499938964844,293.1499938964844,278.8500061035156,33408.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598728895187378,3.598752021789551,8.641547992738197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8095703125,0.0,1457.75537109375,1895.4371337890625,0.0,4300.0,0.8919353485107422,1.0,0.0,3.0,1.0,0.0
18192780,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.79461270570755,0.4002425670623779,0.3645753264427185,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9426716566085817,0.6676346659660339,0.6342925429344177,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8503215909004211,0.4964322745800018,0.34991455078125,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8154796361923218,0.4333233833312988,0.4147149324417114,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6735344529151917,0.241093173623085,1.1103551387786863,284.9083251953125,284.95001220703125,301.69000244140625,292.5475158691406,298.5773620605469,297.22686767578125,284.9088439941406,1.0,0.6726593971252441,0.4006611406803131,0.4006611406803131,1.0,1.0,-3.451262950897217,1.0431549549102783,2.4081079959869385,0.2648622989654541,0.8402286767959595,0.8402286767959595,0.0,235.00254821777344,243.0,59321.328125,0.0,3727.829345703125,1.0,278.8587646484375,282.93170166015625,296.2351379394531,299.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4808669090271,3.4808897972106934,8.084779210548731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.26416015625,0.0,1371.1708984375,1895.4371337890625,0.0,4300.0,0.8699069619178772,1.0,0.0,3.0,1.0,0.0
18192840,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.79461270570755,0.4002425670623779,0.3645753264427185,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9426716566085817,0.6676346659660339,0.6342925429344177,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8503215909004211,0.4964322745800018,0.34991455078125,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8154796361923218,0.4333233833312988,0.4147149324417114,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6735344529151917,0.241093173623085,1.1103551387786863,284.9083251953125,284.95001220703125,301.69000244140625,292.5475158691406,298.5773620605469,297.22686767578125,284.9088439941406,1.0,0.6726593971252441,0.4006611406803131,0.4006611406803131,1.0,1.0,-3.451262950897217,1.0431549549102783,2.4081079959869385,0.2648622989654541,0.8402286767959595,0.8402286767959595,0.0,235.00254821777344,243.0,59321.328125,0.0,3727.829345703125,1.0,278.8587646484375,282.93170166015625,296.2351379394531,299.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4808669090271,3.4808897972106934,8.084779210548731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.26416015625,0.0,1371.1708984375,1895.4371337890625,0.0,4300.0,0.8699069619178772,1.0,0.0,3.0,1.0,0.0
