time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192900,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7934679388999939,0.4005498588085174,0.3646751344203949,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9413231015205384,0.6683313250541687,0.6347422003746033,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8496547341346741,0.4976449906826019,0.3506283164024353,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8146840333938599,0.4340705275535583,0.4153024554252624,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6726253628730774,0.2412971556186676,1.1110670566558838,285.0126953125,284.95001220703125,301.67938232421875,292.529052734375,298.5731201171875,297.2278747558594,285.01324462890625,1.0,0.6738492846488953,0.4001502692699432,0.4001502692699432,1.0,1.0,-3.4543392658233643,1.0427377223968506,2.4116015434265137,0.2637656331062317,0.9137334227561952,0.9137334227561952,0.0,236.5557098388672,243.0,58595.40625,0.0,3744.538330078125,1.0,279.0976867675781,283.0565490722656,296.1676940917969,298.8614807128906,293.1499938964844,293.1499938964844,279.1499938964844,33944.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5331807136535645,3.533203363418579,8.32961688956857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8623046875,0.0,1392.1591796875,1895.4371337890625,0.0,4300.0,0.8793255090713501,1.0,0.0,3.0,1.0,0.0
18192960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7929186224937439,0.4009703397750854,0.3650871515274048,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9406511783599854,0.6691628098487854,0.6355518698692322,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8495273590087891,0.4989616572856903,0.3515695631504059,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8143807649612427,0.4349165260791778,0.41612708568573,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6721728444099426,0.2415778934955597,1.1124401092529297,284.99755859375,284.95001220703125,301.6687927246094,292.5105895996094,298.56988525390625,297.23016357421875,284.99639892578125,1.0,0.6751502156257629,0.3996400833129883,0.3996400833129883,1.0,1.0,-3.4595823287963867,1.0430632829666138,2.4165189266204834,0.2629719972610473,0.9223062992095948,0.9223062992095948,0.0,237.7982940673828,231.0,58722.859375,0.0,3764.766845703125,1.0,279.1419677734375,283.0420227050781,296.1463928222656,298.888916015625,293.1499938964844,293.1499938964844,278.8500061035156,33336.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600154399871826,3.60017728805542,8.64839535097417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.458984375,0.0,1458.7587890625,1895.4371337890625,0.0,4300.0,0.8919918537139893,1.0,0.0,3.0,1.0,0.0
18193020,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7960942387580872,0.4007529020309448,0.3649769723415375,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9452447891235352,0.669651210308075,0.6361286640167236,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8537514805793762,0.5006181597709656,0.3527648746967315,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8180315494537354,0.4358259737491607,0.4170157611370086,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.675076425075531,0.2416859418153762,1.112747311592102,284.9072265625,284.95001220703125,301.6478881835937,292.4737243652344,298.556640625,297.2254638671875,284.90771484375,1.0,0.6733914613723755,0.3986197113990783,0.3986197113990783,1.0,1.0,-3.463032484054565,1.0412664413452148,2.4217660427093506,0.2607127726078033,0.8389756083488464,0.8389756083488464,0.0,234.20211791992188,219.0,59273.43359375,0.0,3752.010498046875,1.0,278.8587951660156,282.93170166015625,296.1768798828125,299.0105285644531,293.1499938964844,293.1499938964844,279.1499938964844,38616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4780466556549072,3.478069543838501,8.07168305527739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0517578125,0.0,1368.802001953125,1895.4371337890625,0.0,4300.0,0.869331419467926,1.0,0.0,3.0,1.0,0.0
18193080,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7960942387580872,0.4007529020309448,0.3649769723415375,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9452447891235352,0.669651210308075,0.6361286640167236,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8537514805793762,0.5006181597709656,0.3527648746967315,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8180315494537354,0.4358259737491607,0.4170157611370086,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.675076425075531,0.2416859418153762,1.112747311592102,284.9072265625,284.95001220703125,301.6478881835937,292.4737243652344,298.556640625,297.2254638671875,284.90771484375,1.0,0.6733914613723755,0.3986197113990783,0.3986197113990783,1.0,1.0,-3.463032484054565,1.0412664413452148,2.4217660427093506,0.2607127726078033,0.8389756083488464,0.8389756083488464,0.0,234.20211791992188,219.0,59273.43359375,0.0,3752.010498046875,1.0,278.8587951660156,282.93170166015625,296.1768798828125,299.0105285644531,293.1499938964844,293.1499938964844,279.1499938964844,38616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4780466556549072,3.478069543838501,8.07168305527739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0517578125,0.0,1368.802001953125,1895.4371337890625,0.0,4300.0,0.869331419467926,1.0,0.0,3.0,1.0,0.0
18193140,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.803655743598938,0.4015108644962311,0.3651155531406402,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9552143812179564,0.6711931824684143,0.6369699239730835,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.862528383731842,0.5032559633255005,0.3541713058948517,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8256209492683411,0.4374109208583832,0.4179987907409668,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6816658973693848,0.2422123700380325,1.1129648685455322,284.9951477050781,284.95001220703125,301.6272888183594,292.43701171875,298.5497131347656,297.2295227050781,284.9943542480469,1.0,0.6697493195533752,0.3975993692874908,0.3975993692874908,1.0,1.0,-3.4673397541046143,1.0397673845291138,2.427572250366211,0.2583137154579162,0.9188804626464844,0.9188804626464844,0.0,226.14602661132807,207.0,58610.91015625,0.0,3714.94873046875,1.0,279.1410827636719,283.0423583984375,296.08709716796875,298.8230895996094,293.1499938964844,293.1499938964844,278.8500061035156,33531.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591730833053589,3.5917539596557617,8.607972858953872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.904296875,0.0,1451.1285400390625,1895.4371337890625,0.0,4300.0,0.8904467821121216,1.0,0.0,3.0,1.0,0.0
18193200,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.803655743598938,0.4015108644962311,0.3651155531406402,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9552143812179564,0.6711931824684143,0.6369699239730835,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.862528383731842,0.5032559633255005,0.3541713058948517,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8256209492683411,0.4374109208583832,0.4179987907409668,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6816658973693848,0.2422123700380325,1.1129648685455322,284.9951477050781,284.95001220703125,301.6272888183594,292.43701171875,298.5497131347656,297.2295227050781,284.9943542480469,1.0,0.6697493195533752,0.3975993692874908,0.3975993692874908,1.0,1.0,-3.4673397541046143,1.0397673845291138,2.427572250366211,0.2583137154579162,0.9188804626464844,0.9188804626464844,0.0,226.14602661132807,207.0,58610.91015625,0.0,3714.94873046875,1.0,279.1410827636719,283.0423583984375,296.08709716796875,298.8230895996094,293.1499938964844,293.1499938964844,278.8500061035156,33531.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.591730833053589,3.5917539596557617,8.607972858953872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.904296875,0.0,1451.1285400390625,1895.4371337890625,0.0,4300.0,0.8904467821121216,1.0,0.0,3.0,1.0,0.0
18193260,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8124990463256836,0.4013352692127228,0.3648180067539215,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9666195511817932,0.671783447265625,0.6373864412307739,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8732145428657532,0.5051215291023254,0.3553219437599182,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8346925377845764,0.4383187592029571,0.4186513125896454,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6897735595703125,0.2424122393131256,1.112539291381836,284.9071960449219,284.95001220703125,301.6070861816406,292.40045166015625,298.5377197265625,297.22613525390625,284.9076232910156,1.0,0.6650349497795105,0.3966305255889892,0.3966305255889892,1.0,1.0,-3.4691481590271,1.037536382675171,2.431612014770508,0.2559242248535156,0.8363360166549683,0.8363360166549683,0.0,216.6500396728516,195.0,59124.52734375,0.0,3663.14697265625,1.0,278.8588562011719,282.9346618652344,296.1156005859375,298.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38690.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466853618621826,3.46687650680542,8.01981457243528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8671875,0.0,1357.9127197265625,1895.4371337890625,0.0,4300.0,0.8669267296791077,1.0,0.0,3.0,1.0,0.0
18193320,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8124990463256836,0.4013352692127228,0.3648180067539215,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9666195511817932,0.671783447265625,0.6373864412307739,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8732145428657532,0.5051215291023254,0.3553219437599182,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8346925377845764,0.4383187592029571,0.4186513125896454,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6897735595703125,0.2424122393131256,1.112539291381836,284.9071960449219,284.95001220703125,301.6070861816406,292.40045166015625,298.5377197265625,297.22613525390625,284.9076232910156,1.0,0.6650349497795105,0.3966305255889892,0.3966305255889892,1.0,1.0,-3.4691481590271,1.037536382675171,2.431612014770508,0.2559242248535156,0.8363360166549683,0.8363360166549683,0.0,216.6500396728516,195.0,59124.52734375,0.0,3663.14697265625,1.0,278.8588562011719,282.9346618652344,296.1156005859375,298.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38690.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.466853618621826,3.46687650680542,8.01981457243528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8671875,0.0,1357.9127197265625,1895.4371337890625,0.0,4300.0,0.8669267296791077,1.0,0.0,3.0,1.0,0.0
18193380,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.823536217212677,0.4021062850952148,0.364861786365509,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9800933599472046,0.6734111905097961,0.6382021307945251,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8871884346008301,0.5079508423805237,0.3567840456962585,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8465217351913452,0.4398882091045379,0.4195041060447693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.700304388999939,0.243022158741951,1.112589716911316,284.9945983886719,284.95001220703125,301.5873107910156,292.3641662597656,298.531982421875,297.231201171875,284.99383544921875,1.0,0.6598066091537476,0.3956616818904876,0.3956616818904876,1.0,1.0,-3.473019361495972,1.0360195636749268,2.436999797821045,0.2535869181156158,0.9156062006950378,0.9156062006950378,0.0,205.55909729003903,183.0,58461.2578125,0.0,3606.845947265625,1.0,279.1409912109375,283.0448913574219,296.025146484375,298.7510986328125,293.1499938964844,293.1499938964844,278.8500061035156,33555.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580089569091797,3.58011245727539,8.552263466299337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.048828125,0.0,1438.833740234375,1895.4371337890625,0.0,4300.0,0.8878579139709473,1.0,0.0,3.0,1.0,0.0
18193440,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.823536217212677,0.4021062850952148,0.364861786365509,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9800933599472046,0.6734111905097961,0.6382021307945251,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8871884346008301,0.5079508423805237,0.3567840456962585,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8465217351913452,0.4398882091045379,0.4195041060447693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.700304388999939,0.243022158741951,1.112589716911316,284.9945983886719,284.95001220703125,301.5873107910156,292.3641662597656,298.531982421875,297.231201171875,284.99383544921875,1.0,0.6598066091537476,0.3956616818904876,0.3956616818904876,1.0,1.0,-3.473019361495972,1.0360195636749268,2.436999797821045,0.2535869181156158,0.9156062006950378,0.9156062006950378,0.0,205.55909729003903,183.0,58461.2578125,0.0,3606.845947265625,1.0,279.1409912109375,283.0448913574219,296.025146484375,298.7510986328125,293.1499938964844,293.1499938964844,278.8500061035156,33555.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580089569091797,3.58011245727539,8.552263466299337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.048828125,0.0,1438.833740234375,1895.4371337890625,0.0,4300.0,0.8878579139709473,1.0,0.0,3.0,1.0,0.0
18193500,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8295098543167114,0.4020769596099853,0.3648610413074493,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9868330955505372,0.6737806797027588,0.6385965347290039,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8949129581451416,0.5089781284332275,0.3575026392936706,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8531621098518372,0.4403848350048065,0.4199272394180298,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7061126828193665,0.2431890368461609,1.11273992061615,284.87847900390625,284.95001220703125,301.5776062011719,292.3461303710937,298.5267028808594,297.23028564453125,284.8781433105469,1.0,0.6571161150932312,0.395177274942398,0.395177274942398,1.0,1.0,-3.475053548812866,1.0352842807769775,2.4397692680358887,0.2525398135185241,0.8333196640014648,0.8333196640014648,0.0,199.8954162597656,183.0,59196.671875,0.0,3578.173095703125,1.0,278.89996337890625,282.90826416015625,296.0645751953125,298.9351501464844,293.1499938964844,293.1499938964844,278.8500061035156,38307.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532044172286988,3.53206753730774,8.32425882890675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.166015625,0.0,1422.5574951171875,1895.4371337890625,0.0,4300.0,0.8783532381057739,1.0,0.0,3.0,1.0,0.0
18193560,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8352029919624329,0.4019536077976227,0.3645260035991668,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9928807020187378,0.6740308403968811,0.6385992765426636,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.902396559715271,0.5099375247955322,0.3579851686954498,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8596757650375366,0.4407898783683777,0.4200880527496338,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7116139531135559,0.2432885318994522,1.1121889352798462,284.9079284667969,284.95001220703125,301.5679931640625,292.3281555175781,298.520751953125,297.2283020019531,284.9088134765625,1.0,0.6542442440986633,0.394722580909729,0.394722580909729,1.0,1.0,-3.474766492843628,1.0338391065597534,2.440927267074585,0.2512481808662414,0.8342103958129883,0.8342103958129883,0.0,194.47125244140625,171.0,58959.35546875,0.0,3545.30712890625,1.0,278.8586730957031,282.9390563964844,296.0542907714844,298.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,38805.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4528679847717285,3.452890634536743,7.955239880175213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.18017578125,0.0,1344.5638427734375,1895.4371337890625,0.0,4300.0,0.8639464378356934,1.0,0.0,3.0,1.0,0.0
18193620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8442325592041016,0.4026603400707245,0.3647012412548065,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6760711669921875,0.6356671452522278,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9150272607803344,0.5127835869789124,0.3596068024635315,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8700243830680847,0.4422800242900848,0.4210615158081054,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7196400761604309,0.2438796013593673,1.1130865812301636,284.98974609375,284.95001220703125,301.5492248535156,292.29254150390625,298.5148620605469,297.2338562011719,284.9872131347656,1.0,0.6474021077156067,0.3938131630420685,0.3938131630420685,1.0,1.0,-3.4575204849243164,1.0250556468963623,2.432464838027954,0.2504306137561798,0.909235656261444,0.909235656261444,0.0,186.3982849121093,159.0,58130.65234375,0.0,3474.4853515625,1.0,279.140869140625,283.0426940917969,295.9635009765625,298.6771240234375,293.1499938964844,293.1499938964844,278.8500061035156,33685.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5662336349487305,3.566256284713745,8.486192086820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2333984375,0.0,1425.036376953125,1895.4371337890625,0.0,4300.0,0.8847646713256836,1.0,0.0,3.0,1.0,0.0
18193680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8442325592041016,0.4026603400707245,0.3647012412548065,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.6760711669921875,0.6356671452522278,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9150272607803344,0.5127835869789124,0.3596068024635315,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8700243830680847,0.4422800242900848,0.4210615158081054,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7196400761604309,0.2438796013593673,1.1130865812301636,284.98974609375,284.95001220703125,301.5492248535156,292.29254150390625,298.5148620605469,297.2338562011719,284.9872131347656,1.0,0.6474021077156067,0.3938131630420685,0.3938131630420685,1.0,1.0,-3.4575204849243164,1.0250556468963623,2.432464838027954,0.2504306137561798,0.909235656261444,0.909235656261444,0.0,186.3982849121093,159.0,58130.65234375,0.0,3474.4853515625,1.0,279.140869140625,283.0426940917969,295.9635009765625,298.6771240234375,293.1499938964844,293.1499938964844,278.8500061035156,33685.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5662336349487305,3.566256284713745,8.486192086820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2333984375,0.0,1425.036376953125,1895.4371337890625,0.0,4300.0,0.8847646713256836,1.0,0.0,3.0,1.0,0.0
18193740,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8569437861442566,0.402355432510376,0.3642697036266327,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.680619478225708,0.6062403321266174,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9332202672958374,0.5146980881690979,0.3607897460460663,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8844980597496033,0.4430269598960876,0.421544998884201,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7302141785621643,0.2440399527549743,1.1124557256698608,284.8968811035156,284.95001220703125,301.531005859375,292.2572937011719,298.5098571777344,297.2405700683594,284.8970642089844,1.0,0.6397513151168823,0.3929037451744079,0.3929037451744079,1.0,1.0,-3.4410202503204346,1.016958236694336,2.424062013626098,0.2425737231969833,0.8169743418693542,0.8169743418693542,0.0,175.64739990234375,147.0,58142.4140625,0.0,3354.257568359375,1.0,278.8591613769531,282.94293212890625,295.9834899902344,298.7566223144531,293.1499938964844,293.1499938964844,279.1499938964844,39603.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.40224552154541,3.4022676944732666,7.723685939708957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.69677734375,0.0,1299.7364501953125,1895.4371337890625,0.0,4300.0,0.8533678650856018,1.0,0.0,3.0,1.0,0.0
18193800,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8569437861442566,0.402355432510376,0.3642697036266327,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.680619478225708,0.6062403321266174,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9332202672958374,0.5146980881690979,0.3607897460460663,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8844980597496033,0.4430269598960876,0.421544998884201,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7302141785621643,0.2440399527549743,1.1124557256698608,284.8968811035156,284.95001220703125,301.531005859375,292.2572937011719,298.5098571777344,297.2405700683594,284.8970642089844,1.0,0.6397513151168823,0.3929037451744079,0.3929037451744079,1.0,1.0,-3.4410202503204346,1.016958236694336,2.424062013626098,0.2425737231969833,0.8169743418693542,0.8169743418693542,0.0,175.64739990234375,147.0,58142.4140625,0.0,3354.257568359375,1.0,278.8591613769531,282.94293212890625,295.9834899902344,298.7566223144531,293.1499938964844,293.1499938964844,279.1499938964844,39603.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.40224552154541,3.4022676944732666,7.723685939708957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.69677734375,0.0,1299.7364501953125,1895.4371337890625,0.0,4300.0,0.8533678650856018,1.0,0.0,3.0,1.0,0.0
18193860,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8699906468391418,0.4029302597045898,0.3642703592777252,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.6887723207473755,0.5792406797409058,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.951022744178772,0.5175018310546875,0.3623368740081787,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8990026116371155,0.4443828165531158,0.4223299920558929,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7406332492828369,0.2445649802684784,1.1126797199249268,284.9714660644531,284.95001220703125,301.5133972167969,292.2225341796875,298.5209655761719,297.2689208984375,284.9706115722656,1.0,0.6305439472198486,0.3923570513725281,0.3923570513725281,1.0,1.0,-3.411623001098633,1.0053044557571411,2.406318426132202,0.2375990599393844,0.8762343525886536,0.8762343525886536,0.0,165.7711181640625,165.0,56915.796875,0.0,3228.705322265625,1.0,279.1402587890625,283.0507202148437,295.8777160644531,298.5203552246094,293.1499938964844,293.1499938964844,279.45001220703125,34716.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4788601398468018,3.478882312774658,8.075459163592313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1845703125,0.0,1341.8209228515625,1895.4371337890625,0.0,4300.0,0.8660023212432861,1.0,0.0,3.0,1.0,0.0
18193920,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8699906468391418,0.4029302597045898,0.3642703592777252,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9990000128746032,0.6887723207473755,0.5792406797409058,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.951022744178772,0.5175018310546875,0.3623368740081787,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8990026116371155,0.4443828165531158,0.4223299920558929,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7406332492828369,0.2445649802684784,1.1126797199249268,284.9714660644531,284.95001220703125,301.5133972167969,292.2225341796875,298.5209655761719,297.2689208984375,284.9706115722656,1.0,0.6305439472198486,0.3923570513725281,0.3923570513725281,1.0,1.0,-3.411623001098633,1.0053044557571411,2.406318426132202,0.2375990599393844,0.8762343525886536,0.8762343525886536,0.0,165.7711181640625,165.0,56915.796875,0.0,3228.705322265625,1.0,279.1402587890625,283.0507202148437,295.8777160644531,298.5203552246094,293.1499938964844,293.1499938964844,279.45001220703125,34716.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4788601398468018,3.478882312774658,8.075459163592313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1845703125,0.0,1341.8209228515625,1895.4371337890625,0.0,4300.0,0.8660023212432861,1.0,0.0,3.0,1.0,0.0
18193980,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8729092478752136,0.4038414657115936,0.3649746477603912,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.697350800037384,0.5746124386787415,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9557957053184508,0.5206776857376099,0.36444091796875,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9025543332099916,0.4460668265819549,0.4237905144691467,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.743189811706543,0.245447963476181,1.1159930229187012,285.03338623046875,284.95001220703125,301.4964294433594,292.1883239746094,298.538818359375,297.30389404296875,285.0316467285156,1.0,0.6311638355255127,0.3918103873729706,0.3918103873729706,1.0,1.0,-3.4151175022125244,1.0049351453781128,2.410182237625122,0.2358604818582534,0.971094846725464,0.971094846725464,0.0,164.4647216796875,183.0,56439.25,0.0,3229.12841796875,1.0,279.4408264160156,283.1329650878906,295.80615234375,298.3915710449219,293.1499938964844,293.1499938964844,279.1499938964844,31578.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65666437149048,3.656687736511232,8.922026495383761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0966796875,0.0,1507.451171875,1895.4371337890625,0.0,4300.0,0.903571605682373,1.0,0.0,3.0,1.0,0.0
18194040,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8729092478752136,0.4038414657115936,0.3649746477603912,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.697350800037384,0.5746124386787415,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9557957053184508,0.5206776857376099,0.36444091796875,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9025543332099916,0.4460668265819549,0.4237905144691467,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.743189811706543,0.245447963476181,1.1159930229187012,285.03338623046875,284.95001220703125,301.4964294433594,292.1883239746094,298.538818359375,297.30389404296875,285.0316467285156,1.0,0.6311638355255127,0.3918103873729706,0.3918103873729706,1.0,1.0,-3.4151175022125244,1.0049351453781128,2.410182237625122,0.2358604818582534,0.971094846725464,0.971094846725464,0.0,164.4647216796875,183.0,56439.25,0.0,3229.12841796875,1.0,279.4408264160156,283.1329650878906,295.80615234375,298.3915710449219,293.1499938964844,293.1499938964844,279.1499938964844,31578.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65666437149048,3.656687736511232,8.922026495383761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.0966796875,0.0,1507.451171875,1895.4371337890625,0.0,4300.0,0.903571605682373,1.0,0.0,3.0,1.0,0.0
18194100,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8705059289932251,0.4037180542945862,0.3652145564556122,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6998150944709778,0.5797190070152283,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9536837935447692,0.5217315554618835,0.3654271364212036,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9003180265426636,0.4464949071407318,0.4244808852672577,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.741533637046814,0.2456778287887573,1.11793315410614,284.8955993652344,284.95001220703125,301.4882202148437,292.1714172363281,298.5392761230469,297.30865478515625,284.8921813964844,1.0,0.6338690519332886,0.391537070274353,0.391537070274353,1.0,1.0,-3.425889253616333,1.007805109024048,2.418084144592285,0.2362687587738037,0.8845941424369812,0.8845941424369812,0.0,166.52114868164062,183.0,57581.9921875,0.0,3265.820556640625,1.0,279.1970520019531,282.96600341796875,295.8570556640625,298.6074523925781,293.1499938964844,293.1499938964844,279.1499938964844,35525.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66056752204895,3.66059160232544,8.941083251556847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6875,0.0,1541.3929443359375,1895.4371337890625,0.0,4300.0,0.9053654670715332,1.0,0.0,3.0,1.0,0.0
18194160,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8656905293464661,0.4033642411231994,0.3650416135787964,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.7009758949279785,0.5891304016113281,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9487344026565552,0.5225974917411804,0.3661236763000488,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8956159949302673,0.4467192888259887,0.4248489141464233,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7380422949790955,0.2457503527402877,1.1190190315246582,284.9074401855469,284.95001220703125,301.4801940917969,292.1546630859375,298.5340881347656,297.3052062988281,284.9091491699219,1.0,0.637717604637146,0.3912305235862732,0.3912305235862732,1.0,1.0,-3.439579486846924,1.0115679502487185,2.428011655807495,0.2369313240051269,0.8747725486755371,0.8747725486755371,0.0,170.07716369628906,201.0,57612.19140625,0.0,3318.293701171875,1.0,279.15753173828125,282.97808837890625,295.8588256835937,298.57000732421875,293.1499938964844,293.1499938964844,279.45001220703125,37415.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60263729095459,3.6026611328125,8.660329058329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8974609375,0.0,1491.5653076171875,1895.4371337890625,0.0,4300.0,0.8958283066749573,1.0,0.0,3.0,1.0,0.0
18194220,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8543819189071655,0.4038844108581543,0.3655107915401459,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7016043663024902,0.6139122247695923,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9360039234161376,0.5255546569824219,0.3681764304637909,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.883998692035675,0.4480394721031189,0.4261745512485504,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7294113636016846,0.24632129073143,1.1225194931030271,285.0256042480469,284.95001220703125,301.4646911621094,292.1216735839844,298.52313232421875,297.2963562011719,285.0253295898437,1.0,0.6481767892837524,0.3906174600124359,0.3906174600124359,1.0,1.0,-3.478206157684326,1.0228633880615234,2.4553427696228027,0.2394657582044601,0.9856244325637816,0.9856244325637816,0.0,179.79579162597656,204.0,57420.671875,0.0,3466.57666015625,1.0,279.442138671875,283.1081848144531,295.7839660644531,298.4264221191406,293.1499938964844,293.1499938964844,279.1499938964844,32508.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744464159011841,3.744488477706909,9.355620704809552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.912109375,0.0,1614.0245361328125,1895.4371337890625,0.0,4300.0,0.924244225025177,1.0,0.0,3.0,1.0,0.0
18194280,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8543819189071655,0.4038844108581543,0.3655107915401459,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7016043663024902,0.6139122247695923,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9360039234161376,0.5255546569824219,0.3681764304637909,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.883998692035675,0.4480394721031189,0.4261745512485504,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7294113636016846,0.24632129073143,1.1225194931030271,285.0256042480469,284.95001220703125,301.4646911621094,292.1216735839844,298.52313232421875,297.2963562011719,285.0253295898437,1.0,0.6481767892837524,0.3906174600124359,0.3906174600124359,1.0,1.0,-3.478206157684326,1.0228633880615234,2.4553427696228027,0.2394657582044601,0.9856244325637816,0.9856244325637816,0.0,179.79579162597656,204.0,57420.671875,0.0,3466.57666015625,1.0,279.442138671875,283.1081848144531,295.7839660644531,298.4264221191406,293.1499938964844,293.1499938964844,279.1499938964844,32508.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744464159011841,3.744488477706909,9.355620704809552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.912109375,0.0,1614.0245361328125,1895.4371337890625,0.0,4300.0,0.924244225025177,1.0,0.0,3.0,1.0,0.0
18194340,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8456588387489319,0.4032936990261078,0.3655489087104797,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6989396810531616,0.6338520646095276,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9261345267295836,0.5274454355239868,0.369908720254898,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8751218318939209,0.4485158920288086,0.4271486103534698,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7226551175117493,0.2463239580392837,1.1246514320373535,284.9041748046875,284.95001220703125,301.45001220703125,292.08935546875,298.49761962890625,297.267333984375,284.9057312011719,1.0,0.6559869050979614,0.3900043964385986,0.3900043964385986,1.0,1.0,-3.5080819129943848,1.031117558479309,2.476964473724365,0.2414319068193435,0.8908435702323914,0.8908435702323914,0.0,187.8424072265625,207.0,58677.99609375,0.0,3586.52099609375,1.0,279.156494140625,282.9549865722656,295.8410949707031,298.6170959472656,293.1499938964844,293.1499938964844,279.45001220703125,37605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6904611587524414,3.690485954284668,9.08771198737668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.47607421875,0.0,1590.795654296875,1895.4371337890625,0.0,4300.0,0.9154306054115297,1.0,0.0,3.0,1.0,0.0
18194400,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8456588387489319,0.4032936990261078,0.3655489087104797,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6989396810531616,0.6338520646095276,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9261345267295836,0.5274454355239868,0.369908720254898,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8751218318939209,0.4485158920288086,0.4271486103534698,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7226551175117493,0.2463239580392837,1.1246514320373535,284.9041748046875,284.95001220703125,301.45001220703125,292.08935546875,298.49761962890625,297.267333984375,284.9057312011719,1.0,0.6559869050979614,0.3900043964385986,0.3900043964385986,1.0,1.0,-3.5080819129943848,1.031117558479309,2.476964473724365,0.2414319068193435,0.8908435702323914,0.8908435702323914,0.0,187.8424072265625,207.0,58677.99609375,0.0,3586.52099609375,1.0,279.156494140625,282.9549865722656,295.8410949707031,298.6170959472656,293.1499938964844,293.1499938964844,279.45001220703125,37605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6904611587524414,3.690485954284668,9.08771198737668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.47607421875,0.0,1590.795654296875,1895.4371337890625,0.0,4300.0,0.9154306054115297,1.0,0.0,3.0,1.0,0.0
18194460,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8396596908569336,0.4036799967288971,0.3657910823822021,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.6967525482177734,0.6486877202987671,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9196991324424744,0.5303385853767395,0.3718315660953522,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8690389394760132,0.4496543407440185,0.428185224533081,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7177425622940063,0.2466357946395874,1.126357913017273,285.0227355957031,284.95001220703125,301.4385986328125,292.0585327148437,298.47918701171875,297.2513732910156,285.0220947265625,1.0,0.6622277498245239,0.3885562717914581,0.3885562717914581,1.0,1.0,-3.531832695007324,1.034853458404541,2.496979236602783,0.2399475425481796,1.0,1.0,0.0,194.0332946777344,210.0,58198.29296875,0.0,3682.0361328125,1.0,279.44268798828125,283.0914306640625,295.7646789550781,298.4607238769531,293.1499938964844,293.1499938964844,279.1499938964844,32980.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813446760177612,3.813471794128418,9.70350583884283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8671875,0.0,1699.1220703125,1895.4371337890625,0.0,4300.0,0.9400807619094848,1.0,0.0,3.0,1.0,0.0
18194520,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8396596908569336,0.4036799967288971,0.3657910823822021,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.6967525482177734,0.6486877202987671,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9196991324424744,0.5303385853767395,0.3718315660953522,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8690389394760132,0.4496543407440185,0.428185224533081,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7177425622940063,0.2466357946395874,1.126357913017273,285.0227355957031,284.95001220703125,301.4385986328125,292.0585327148437,298.47918701171875,297.2513732910156,285.0220947265625,1.0,0.6622277498245239,0.3885562717914581,0.3885562717914581,1.0,1.0,-3.531832695007324,1.034853458404541,2.496979236602783,0.2399475425481796,1.0,1.0,0.0,194.0332946777344,210.0,58198.29296875,0.0,3682.0361328125,1.0,279.44268798828125,283.0914306640625,295.7646789550781,298.4607238769531,293.1499938964844,293.1499938964844,279.1499938964844,32980.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813446760177612,3.813471794128418,9.70350583884283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8671875,0.0,1699.1220703125,1895.4371337890625,0.0,4300.0,0.9400807619094848,1.0,0.0,3.0,1.0,0.0
18194580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8335164189338684,0.4029713571071625,0.3656686842441559,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9978394508361816,0.6935153603553772,0.6578129529953003,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9131584167480468,0.5321780443191528,0.373487651348114,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8628868460655212,0.4499748945236206,0.4289580583572387,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7125871777534485,0.2465032488107681,1.1275097131729126,284.8964233398437,284.95001220703125,301.4327697753906,292.0298767089844,298.4583435058594,297.23065185546875,284.8974304199219,1.0,0.6671772003173828,0.38710817694664,0.38710817694664,1.0,1.0,-3.546957731246948,1.0355350971221924,2.511422634124756,0.2377113848924636,0.8979675769805908,0.8979675769805908,0.0,200.0891571044922,213.0,59269.6640625,0.0,3756.3154296875,1.0,279.156982421875,282.9367980957031,295.8173217773437,298.634765625,293.1499938964844,293.1499938964844,279.45001220703125,37950.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746360540390015,3.7463858127594,9.36510048177297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.32568359375,0.0,1658.0191650390625,1895.4371337890625,0.0,4300.0,0.9281508326530457,1.0,0.0,3.0,1.0,0.0
18194640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8335164189338684,0.4029713571071625,0.3656686842441559,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9978394508361816,0.6935153603553772,0.6578129529953003,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9131584167480468,0.5321780443191528,0.373487651348114,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8628868460655212,0.4499748945236206,0.4289580583572387,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7125871777534485,0.2465032488107681,1.1275097131729126,284.8964233398437,284.95001220703125,301.4327697753906,292.0298767089844,298.4583435058594,297.23065185546875,284.8974304199219,1.0,0.6671772003173828,0.38710817694664,0.38710817694664,1.0,1.0,-3.546957731246948,1.0355350971221924,2.511422634124756,0.2377113848924636,0.8979675769805908,0.8979675769805908,0.0,200.0891571044922,213.0,59269.6640625,0.0,3756.3154296875,1.0,279.156982421875,282.9367980957031,295.8173217773437,298.634765625,293.1499938964844,293.1499938964844,279.45001220703125,37950.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746360540390015,3.7463858127594,9.36510048177297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.32568359375,0.0,1658.0191650390625,1895.4371337890625,0.0,4300.0,0.9281508326530457,1.0,0.0,3.0,1.0,0.0
18194700,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8298394680023193,0.4029932618141174,0.3655592203140259,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9940113425254822,0.6927633285522461,0.6567179560661316,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9091728329658508,0.5334986448287964,0.3742972016334533,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8591395020484924,0.450371652841568,0.4292700588703155,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7092980742454529,0.2465560436248779,1.1278432607650757,285.0159606933594,284.95001220703125,301.4317932128906,292.0163269042969,298.4531555175781,297.2273254394531,285.0182189941406,1.0,0.6688991189002991,0.3863841295242309,0.3863841295242309,1.0,1.0,-3.547295570373535,1.033458948135376,2.513836622238159,0.2355015128850937,0.9797915816307068,0.9797915816307068,0.0,203.42694091796875,213.0,58350.75,0.0,3777.3603515625,1.0,279.4043884277344,283.0814819335937,295.7528991699219,298.42315673828125,293.1499938964844,293.1499938964844,279.45001220703125,34303.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784883499145508,3.7849085330963135,9.55868927121628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.25146484375,0.0,1675.3157958984375,1895.4371337890625,0.0,4300.0,0.9358370304107666,1.0,0.0,3.0,1.0,0.0
