time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194760,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8276705741882324,0.4032218754291534,0.3658084273338318,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.991593599319458,0.6926760673522949,0.6564846038818359,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9071254134178162,0.5350307822227478,0.3753910362720489,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8569608330726624,0.4509507715702057,0.4298575222492218,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7072772979736328,0.2467454075813293,1.1289125680923462,285.01251220703125,284.95001220703125,301.4320983886719,292.00323486328125,298.451904296875,297.2279968261719,285.0114440917969,1.0,0.6705353260040283,0.3858563005924225,0.3858563005924225,1.0,1.0,-3.550619125366211,1.0329324007034302,2.5176868438720703,0.2342115193605423,0.9997846484184264,0.9997846484184264,0.0,205.80831909179688,216.0,58453.2734375,0.0,3800.161376953125,1.0,279.4439392089844,283.07696533203125,295.73486328125,298.4530944824219,293.1499938964844,293.1499938964844,279.1499938964844,33492.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8471524715423584,3.847177982330322,9.875794830804807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8779296875,0.0,1743.9990234375,1895.4371337890625,0.0,4300.0,0.9478336572647096,1.0,0.0,3.0,1.0,0.0
18194820,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8228524327278137,0.4024233222007751,0.3655694723129272,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9865477681159972,0.6917171478271484,0.6559553742408752,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9027313590049744,0.5368926525115967,0.3770281672477722,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8523216843605042,0.4511514008045196,0.4304815828800201,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7029747366905212,0.2465991526842117,1.1298140287399292,284.8886108398437,284.95001220703125,301.4362487792969,291.9784545898437,298.4432983398437,297.21942138671875,284.8900451660156,1.0,0.6732416152954102,0.3848007023334503,0.3848007023334503,1.0,1.0,-3.5535099506378174,1.0306800603866575,2.52282977104187,0.2315081655979156,0.8917377591133118,0.8917377591133118,0.0,210.5108795166016,219.0,59265.5859375,0.0,3835.994873046875,1.0,279.1568908691406,282.92987060546875,295.7819519042969,298.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38648.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751948356628418,3.751973867416382,9.393057212037091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7392578125,0.0,1669.9453125,1895.4371337890625,0.0,4300.0,0.9299121499061584,1.0,0.0,3.0,1.0,0.0
18194880,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8228524327278137,0.4024233222007751,0.3655694723129272,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9865477681159972,0.6917171478271484,0.6559553742408752,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9027313590049744,0.5368926525115967,0.3770281672477722,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8523216843605042,0.4511514008045196,0.4304815828800201,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7029747366905212,0.2465991526842117,1.1298140287399292,284.8886108398437,284.95001220703125,301.4362487792969,291.9784545898437,298.4432983398437,297.21942138671875,284.8900451660156,1.0,0.6732416152954102,0.3848007023334503,0.3848007023334503,1.0,1.0,-3.5535099506378174,1.0306800603866575,2.52282977104187,0.2315081655979156,0.8917377591133118,0.8917377591133118,0.0,210.5108795166016,219.0,59265.5859375,0.0,3835.994873046875,1.0,279.1568908691406,282.92987060546875,295.7819519042969,298.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38648.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751948356628418,3.751973867416382,9.393057212037091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7392578125,0.0,1669.9453125,1895.4371337890625,0.0,4300.0,0.9299121499061584,1.0,0.0,3.0,1.0,0.0
18194940,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8197293877601624,0.4026728868484497,0.3656111657619476,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9832454323768616,0.6923531293869019,0.6562302708625793,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9005430936813354,0.5399843454360962,0.3789991438388824,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8494336009025574,0.4520881772041321,0.4312404990196228,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7001751065254211,0.2468865662813186,1.13094162940979,285.010498046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4447021484375,297.2229309082031,285.0095520019531,1.0,0.6756325960159302,0.3837450742721557,0.3837450742721557,1.0,1.0,-3.5585196018218994,1.0291366577148438,2.529382944107056,0.2287789434194564,0.9949089884757996,0.9949089884757996,0.0,213.92218017578125,222.0,58422.4453125,0.0,3869.445556640625,1.0,279.4438781738281,283.0755615234375,295.6965637207031,298.4129943847656,293.1499938964844,293.1499938964844,279.1499938964844,33707.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846277475357056,3.84630298614502,9.871303063846426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.19921875,0.0,1744.622802734375,1895.4371337890625,0.0,4300.0,0.947760283946991,1.0,0.0,3.0,1.0,0.0
18195000,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8197293877601624,0.4026728868484497,0.3656111657619476,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9832454323768616,0.6923531293869019,0.6562302708625793,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9005430936813354,0.5399843454360962,0.3789991438388824,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8494336009025574,0.4520881772041321,0.4312404990196228,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7001751065254211,0.2468865662813186,1.13094162940979,285.010498046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4447021484375,297.2229309082031,285.0095520019531,1.0,0.6756325960159302,0.3837450742721557,0.3837450742721557,1.0,1.0,-3.5585196018218994,1.0291366577148438,2.529382944107056,0.2287789434194564,0.9949089884757996,0.9949089884757996,0.0,213.92218017578125,222.0,58422.4453125,0.0,3869.445556640625,1.0,279.4438781738281,283.0755615234375,295.6965637207031,298.4129943847656,293.1499938964844,293.1499938964844,279.1499938964844,33707.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846277475357056,3.84630298614502,9.871303063846426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.19921875,0.0,1744.622802734375,1895.4371337890625,0.0,4300.0,0.947760283946991,1.0,0.0,3.0,1.0,0.0
18195060,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8162084221839905,0.4018556773662567,0.3653184473514557,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9796025156974792,0.6919634938240051,0.6563513278961182,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8980216383934021,0.5420844554901123,0.3807778656482696,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8462786674499512,0.4522289037704468,0.4317716360092163,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6971819400787354,0.246776208281517,1.1318080425262451,284.88995361328125,284.95001220703125,301.4575500488281,291.9339599609375,298.4412536621094,297.21728515625,284.8915405273437,1.0,0.6778801679611206,0.3828701674938202,0.3828701674938202,1.0,1.0,-3.5621449947357178,1.027642011642456,2.534503221511841,0.2266788631677627,0.889798104763031,0.889798104763031,0.0,217.51626586914065,225.0,59226.0625,0.0,3900.538330078125,1.0,279.156005859375,282.9315795898437,295.7455139160156,298.5630187988281,293.1499938964844,293.1499938964844,279.45001220703125,38777.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746814012527466,3.7468392848968506,9.36736682888295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8818359375,0.0,1664.906005859375,1895.4371337890625,0.0,4300.0,0.9288281798362732,1.0,0.0,3.0,1.0,0.0
18195120,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8162084221839905,0.4018556773662567,0.3653184473514557,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9796025156974792,0.6919634938240051,0.6563513278961182,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8980216383934021,0.5420844554901123,0.3807778656482696,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8462786674499512,0.4522289037704468,0.4317716360092163,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6971819400787354,0.246776208281517,1.1318080425262451,284.88995361328125,284.95001220703125,301.4575500488281,291.9339599609375,298.4412536621094,297.21728515625,284.8915405273437,1.0,0.6778801679611206,0.3828701674938202,0.3828701674938202,1.0,1.0,-3.5621449947357178,1.027642011642456,2.534503221511841,0.2266788631677627,0.889798104763031,0.889798104763031,0.0,217.51626586914065,225.0,59226.0625,0.0,3900.538330078125,1.0,279.156005859375,282.9315795898437,295.7455139160156,298.5630187988281,293.1499938964844,293.1499938964844,279.45001220703125,38777.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746814012527466,3.7468392848968506,9.36736682888295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8818359375,0.0,1664.906005859375,1895.4371337890625,0.0,4300.0,0.9288281798362732,1.0,0.0,3.0,1.0,0.0
18195180,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8136541247367859,0.4020736813545227,0.365316778421402,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9769176840782166,0.6927610039710999,0.6568340063095093,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8966634273529053,0.5452996492385864,0.3828400373458862,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8440573811531067,0.4530932605266571,0.432443231344223,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6950045824050903,0.2470827847719192,1.1329479217529297,285.0120849609375,284.95001220703125,301.4739685058594,291.9139709472656,298.4462890625,297.2218017578125,285.011474609375,1.0,0.6800416111946106,0.3819952607154846,0.3819952607154846,1.0,1.0,-3.5673727989196777,1.0267014503479004,2.5406713485717773,0.2245090901851654,0.9942576885223388,0.9942576885223388,0.0,220.42242431640625,228.0,58399.66796875,0.0,3931.630126953125,1.0,279.4429626464844,283.0773010253906,295.6623840332031,298.3754272460937,293.1499938964844,293.1499938964844,279.1499938964844,33722.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841505765914917,3.841531276702881,9.846826287684962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2099609375,0.0,1738.9117431640625,1895.4371337890625,0.0,4300.0,0.9469462633132936,1.0,0.0,3.0,1.0,0.0
18195240,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8136541247367859,0.4020736813545227,0.365316778421402,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9769176840782166,0.6927610039710999,0.6568340063095093,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8966634273529053,0.5452996492385864,0.3828400373458862,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8440573811531067,0.4530932605266571,0.432443231344223,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6950045824050903,0.2470827847719192,1.1329479217529297,285.0120849609375,284.95001220703125,301.4739685058594,291.9139709472656,298.4462890625,297.2218017578125,285.011474609375,1.0,0.6800416111946106,0.3819952607154846,0.3819952607154846,1.0,1.0,-3.5673727989196777,1.0267014503479004,2.5406713485717773,0.2245090901851654,0.9942576885223388,0.9942576885223388,0.0,220.42242431640625,228.0,58399.66796875,0.0,3931.630126953125,1.0,279.4429626464844,283.0773010253906,295.6623840332031,298.3754272460937,293.1499938964844,293.1499938964844,279.1499938964844,33722.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841505765914917,3.841531276702881,9.846826287684962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2099609375,0.0,1738.9117431640625,1895.4371337890625,0.0,4300.0,0.9469462633132936,1.0,0.0,3.0,1.0,0.0
18195300,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8124371767044067,0.4017577469348907,0.3653542697429657,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9756367802619934,0.6927070617675781,0.6571522355079651,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8960610032081604,0.5464832782745361,0.3839077353477478,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8430325388908386,0.4532319605350494,0.4328382611274719,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6940219402313232,0.2470984309911728,1.1338144540786743,284.8799743652344,284.95001220703125,301.4834899902344,291.9044494628906,298.4465026855469,297.2203674316406,284.8769836425781,1.0,0.681181788444519,0.381557822227478,0.381557822227478,1.0,1.0,-3.570610284805298,1.0264261960983276,2.5441839694976807,0.2236282080411911,0.905395805835724,0.905395805835724,0.0,221.88873291015625,228.0,59426.8046875,0.0,3948.877197265625,1.0,279.1933288574219,282.9171447753906,295.7126159667969,298.5810852050781,293.1499938964844,293.1499938964844,279.1499938964844,37020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822460889816284,3.822486639022827,9.749433047545608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2373046875,0.0,1741.63623046875,1895.4371337890625,0.0,4300.0,0.9428921937942504,1.0,0.0,3.0,1.0,0.0
18195360,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8103696703910828,0.4012205004692077,0.3649772405624389,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.973481059074402,0.6923722624778748,0.6569663286209106,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8945744633674622,0.5474624633789062,0.3846573233604431,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8412572741508484,0.4531581997871399,0.4328908026218414,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6923420429229736,0.2469747960567474,1.1337884664535522,284.8915710449219,284.95001220703125,301.4937744140625,291.895263671875,298.44512939453125,297.2165832519531,284.89312744140625,1.0,0.6821565628051758,0.3811112642288208,0.3811112642288208,1.0,1.0,-3.5708703994750977,1.025139570236206,2.545730829238892,0.222368523478508,0.8902852535247803,0.8902852535247803,0.0,223.7987823486328,231.0,59215.80859375,0.0,3961.20166015625,1.0,279.1563720703125,282.9327392578125,295.7132568359375,298.5290222167969,293.1499938964844,293.1499938964844,279.45001220703125,38686.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745503902435303,3.745529174804688,9.360817330161808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.59765625,0.0,1662.66455078125,1895.4371337890625,0.0,4300.0,0.9285497665405272,1.0,0.0,3.0,1.0,0.0
18195420,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8079008460044861,0.4013899266719818,0.3649333119392395,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9708631038665771,0.6931056380271912,0.6573989987373352,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934531211853027,0.5507274270057678,0.3867538869380951,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8392157554626465,0.4539459943771362,0.4334880709648132,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6903408765792847,0.2472710013389587,1.134880781173706,285.01275634765625,284.95001220703125,301.5166015625,291.8777770996094,298.45196533203125,297.22119140625,285.0121154785156,1.0,0.6842321157455444,0.3802182078361511,0.3802182078361511,1.0,1.0,-3.575882196426392,1.0240530967712402,2.551829099655152,0.2201007008552551,0.9947546124458312,0.9947546124458312,0.0,226.6060943603516,234.0,58394.046875,0.0,3991.288818359375,1.0,279.4429626464844,283.0773010253906,295.6325988769531,298.3443298339844,293.1499938964844,293.1499938964844,279.1499938964844,33694.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841179847717285,3.841205358505249,9.845155091170454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.16796875,0.0,1738.2952880859375,1895.4371337890625,0.0,4300.0,0.9468533396720886,1.0,0.0,3.0,1.0,0.0
18195480,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8079008460044861,0.4013899266719818,0.3649333119392395,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9708631038665771,0.6931056380271912,0.6573989987373352,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934531211853027,0.5507274270057678,0.3867538869380951,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8392157554626465,0.4539459943771362,0.4334880709648132,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6903408765792847,0.2472710013389587,1.134880781173706,285.01275634765625,284.95001220703125,301.5166015625,291.8777770996094,298.45196533203125,297.22119140625,285.0121154785156,1.0,0.6842321157455444,0.3802182078361511,0.3802182078361511,1.0,1.0,-3.575882196426392,1.0240530967712402,2.551829099655152,0.2201007008552551,0.9947546124458312,0.9947546124458312,0.0,226.6060943603516,234.0,58394.046875,0.0,3991.288818359375,1.0,279.4429626464844,283.0773010253906,295.6325988769531,298.3443298339844,293.1499938964844,293.1499938964844,279.1499938964844,33694.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841179847717285,3.841205358505249,9.845155091170454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.16796875,0.0,1738.2952880859375,1895.4371337890625,0.0,4300.0,0.9468533396720886,1.0,0.0,3.0,1.0,0.0
18195540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8046149015426636,0.4004883170127868,0.3645505905151367,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9674103260040284,0.6926298141479492,0.6574549674987793,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8915489912033081,0.5529221892356873,0.3885962963104248,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8365607261657715,0.4539352357387543,0.4338647425174713,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6878137588500977,0.2471449971199035,1.1356489658355713,284.8913879394531,284.95001220703125,301.54205322265625,291.861328125,298.45233154296875,297.21600341796875,284.8929138183594,1.0,0.6862800121307373,0.379325121641159,0.379325121641159,1.0,1.0,-3.5790939331054688,1.0223509073257446,2.5567431449890137,0.2178828567266464,0.8904649615287781,0.8904649615287781,0.0,229.9410858154297,237.0,59216.5,0.0,4019.989990234375,1.0,279.156005859375,282.931640625,295.6860046386719,298.5007019042969,293.1499938964844,293.1499938964844,279.45001220703125,38700.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746270418167114,3.746295928955078,9.364649713461404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9541015625,0.0,1663.6744384765625,1895.4371337890625,0.0,4300.0,0.9286511540412904,1.0,0.0,3.0,1.0,0.0
18195600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8046149015426636,0.4004883170127868,0.3645505905151367,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9674103260040284,0.6926298141479492,0.6574549674987793,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8915489912033081,0.5529221892356873,0.3885962963104248,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8365607261657715,0.4539352357387543,0.4338647425174713,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6878137588500977,0.2471449971199035,1.1356489658355713,284.8913879394531,284.95001220703125,301.54205322265625,291.861328125,298.45233154296875,297.21600341796875,284.8929138183594,1.0,0.6862800121307373,0.379325121641159,0.379325121641159,1.0,1.0,-3.5790939331054688,1.0223509073257446,2.5567431449890137,0.2178828567266464,0.8904649615287781,0.8904649615287781,0.0,229.9410858154297,237.0,59216.5,0.0,4019.989990234375,1.0,279.156005859375,282.931640625,295.6860046386719,298.5007019042969,293.1499938964844,293.1499938964844,279.45001220703125,38700.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746270418167114,3.746295928955078,9.364649713461404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9541015625,0.0,1663.6744384765625,1895.4371337890625,0.0,4300.0,0.9286511540412904,1.0,0.0,3.0,1.0,0.0
18195660,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8021546006202698,0.4006149470806122,0.3644652664661407,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9647611379623412,0.6932750940322876,0.657802402973175,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8905509114265442,0.5562310814857483,0.3907193541526794,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8346039652824402,0.454656183719635,0.4343950450420379,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6858960390090942,0.2474218159914016,1.1366469860076904,285.01287841796875,284.95001220703125,301.56982421875,291.84576416015625,298.4606628417969,297.2206726074219,285.0122375488281,1.0,0.6882961392402649,0.3784818649291992,0.3784818649291992,1.0,1.0,-3.583791255950928,1.021291732788086,2.562499523162842,0.2157070636749267,0.995158076286316,0.995158076286316,0.0,232.72789001464844,240.0,58393.9921875,0.0,4049.27587890625,1.0,279.4429626464844,283.0765380859375,295.6066589355469,298.31756591796875,293.1499938964844,293.1499938964844,279.1499938964844,33690.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841976165771485,3.842001676559448,9.849237585513038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.767578125,0.0,1739.23681640625,1895.4371337890625,0.0,4300.0,0.9470322132110596,1.0,0.0,3.0,1.0,0.0
18195720,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8021546006202698,0.4006149470806122,0.3644652664661407,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9647611379623412,0.6932750940322876,0.657802402973175,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8905509114265442,0.5562310814857483,0.3907193541526794,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8346039652824402,0.454656183719635,0.4343950450420379,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6858960390090942,0.2474218159914016,1.1366469860076904,285.01287841796875,284.95001220703125,301.56982421875,291.84576416015625,298.4606628417969,297.2206726074219,285.0122375488281,1.0,0.6882961392402649,0.3784818649291992,0.3784818649291992,1.0,1.0,-3.583791255950928,1.021291732788086,2.562499523162842,0.2157070636749267,0.995158076286316,0.995158076286316,0.0,232.72789001464844,240.0,58393.9921875,0.0,4049.27587890625,1.0,279.4429626464844,283.0765380859375,295.6066589355469,298.31756591796875,293.1499938964844,293.1499938964844,279.1499938964844,33690.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841976165771485,3.842001676559448,9.849237585513038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.767578125,0.0,1739.23681640625,1895.4371337890625,0.0,4300.0,0.9470322132110596,1.0,0.0,3.0,1.0,0.0
18195780,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7989473938941956,0.3996777534484863,0.3640491366386413,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9612722396850586,0.6927120089530945,0.6577770113945007,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8887878656387329,0.5584574937820435,0.3925858438014984,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8320556282997131,0.4545844197273254,0.4347134828567505,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6834712624549866,0.2472764402627945,1.1373310089111328,284.8913269042969,284.95001220703125,301.5994873046875,291.8310241699219,298.4623413085937,297.2155456542969,284.8928527832031,1.0,0.6902917623519897,0.377638578414917,0.377638578414917,1.0,1.0,-3.586722612380981,1.0196365118026731,2.5670859813690186,0.2135950624942779,0.8907960653305054,0.8907960653305054,0.0,236.04893493652344,243.0,59219.875,0.0,4077.2685546875,1.0,279.156005859375,282.9305725097656,295.6617126464844,298.47589111328125,293.1499938964844,293.1499938964844,279.45001220703125,38691.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747534275054932,3.747559547424317,9.37096899633616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7421875,0.0,1665.090087890625,1895.4371337890625,0.0,4300.0,0.928924024105072,1.0,0.0,3.0,1.0,0.0
18195840,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7989473938941956,0.3996777534484863,0.3640491366386413,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9612722396850586,0.6927120089530945,0.6577770113945007,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8887878656387329,0.5584574937820435,0.3925858438014984,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8320556282997131,0.4545844197273254,0.4347134828567505,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6834712624549866,0.2472764402627945,1.1373310089111328,284.8913269042969,284.95001220703125,301.5994873046875,291.8310241699219,298.4623413085937,297.2155456542969,284.8928527832031,1.0,0.6902917623519897,0.377638578414917,0.377638578414917,1.0,1.0,-3.586722612380981,1.0196365118026731,2.5670859813690186,0.2135950624942779,0.8907960653305054,0.8907960653305054,0.0,236.04893493652344,243.0,59219.875,0.0,4077.2685546875,1.0,279.156005859375,282.9305725097656,295.6617126464844,298.47589111328125,293.1499938964844,293.1499938964844,279.45001220703125,38691.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747534275054932,3.747559547424317,9.37096899633616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7421875,0.0,1665.090087890625,1895.4371337890625,0.0,4300.0,0.928924024105072,1.0,0.0,3.0,1.0,0.0
18195900,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7973426580429077,0.3996286690235138,0.3637946844100952,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9594928622245787,0.6928713321685791,0.6576725840568542,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8879237771034241,0.5600330233573914,0.3934985399246216,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8307676315307617,0.4548265635967254,0.4347919523715973,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6822221279144287,0.247340977191925,1.137354850769043,285.0144348144531,284.95001220703125,301.61492919921875,291.8238830566406,298.46612548828125,297.2168273925781,285.0164794921875,1.0,0.6912028789520264,0.3772169351577759,0.3772169351577759,1.0,1.0,-3.5875043869018555,1.018590211868286,2.5689141750335693,0.2123167514801025,0.974388062953949,0.974388062953949,0.0,237.65875244140625,243.0,58298.26953125,0.0,4089.19482421875,1.0,279.4037170410156,283.0776672363281,295.5977783203125,298.2630615234375,293.1499938964844,293.1499938964844,279.45001220703125,34564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784632205963135,3.784657239913941,9.55741938923893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.5283203125,0.0,1677.0352783203125,1895.4371337890625,0.0,4300.0,0.935935080051422,1.0,0.0,3.0,1.0,0.0
18195960,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.796546459197998,0.3997702896595001,0.3639263212680816,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9585758447647096,0.6932697296142578,0.6580346822738647,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8878771662712097,0.5618041157722473,0.3947280943393707,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8301564455032349,0.4552505314350128,0.4351856708526611,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6816142797470093,0.2475333511829376,1.1382278203964231,285.0132751464844,284.95001220703125,301.6307067871094,291.8169250488281,298.4716491699219,297.22021484375,285.0123291015625,1.0,0.6922580003738403,0.3768035769462585,0.3768035769462585,1.0,1.0,-3.5910980701446533,1.018485188484192,2.572612762451172,0.2113909572362899,0.995694100856781,0.995694100856781,0.0,238.8352203369141,246.0,58391.22265625,0.0,4105.837890625,1.0,279.4440002441406,283.0757141113281,295.5827331542969,298.2933959960937,293.1499938964844,293.1499938964844,279.1499938964844,33644.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8443758487701416,3.8444013595581055,9.86154532256478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.50390625,0.0,1741.802978515625,1895.4371337890625,0.0,4300.0,0.9473199844360352,1.0,0.0,3.0,1.0,0.0
18196020,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.793457567691803,0.398809939622879,0.3634944260120392,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9550783038139344,0.692625880241394,0.6579409837722778,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8862529993057251,0.5640565156936646,0.3966206610202789,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8277127146720886,0.4551330208778381,0.4354646503925323,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6792959570884705,0.2473705857992172,1.1388460397720337,284.8912048339844,284.95001220703125,301.66314697265625,291.8033447265625,298.4741516113281,297.2151794433594,284.8927307128906,1.0,0.6942108869552612,0.3759768605232239,0.3759768605232239,1.0,1.0,-3.5938332080841064,1.0168038606643677,2.5770294666290283,0.2092944830656051,0.8910483717918396,0.8910483717918396,0.0,242.1393280029297,249.0,59220.8359375,0.0,4133.30859375,1.0,279.156005859375,282.929443359375,295.6396789550781,298.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38688.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748730182647705,3.748755693435669,9.37695176617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.80615234375,0.0,1666.47265625,1895.4371337890625,0.0,4300.0,0.929183542728424,1.0,0.0,3.0,1.0,0.0
18196080,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.793457567691803,0.398809939622879,0.3634944260120392,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9550783038139344,0.692625880241394,0.6579409837722778,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8862529993057251,0.5640565156936646,0.3966206610202789,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8277127146720886,0.4551330208778381,0.4354646503925323,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6792959570884705,0.2473705857992172,1.1388460397720337,284.8912048339844,284.95001220703125,301.66314697265625,291.8033447265625,298.4741516113281,297.2151794433594,284.8927307128906,1.0,0.6942108869552612,0.3759768605232239,0.3759768605232239,1.0,1.0,-3.5938332080841064,1.0168038606643677,2.5770294666290283,0.2092944830656051,0.8910483717918396,0.8910483717918396,0.0,242.1393280029297,249.0,59220.8359375,0.0,4133.30859375,1.0,279.156005859375,282.929443359375,295.6396789550781,298.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38688.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748730182647705,3.748755693435669,9.37695176617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.80615234375,0.0,1666.47265625,1895.4371337890625,0.0,4300.0,0.929183542728424,1.0,0.0,3.0,1.0,0.0
18196140,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7911520004272461,0.3988824784755707,0.3633598387241363,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9523805379867554,0.6931054592132568,0.6581325531005859,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.885448157787323,0.5674340724945068,0.3987888097763061,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8258897662162781,0.4557617902755737,0.4359044432640075,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6775205731391907,0.2476110458374023,1.13967764377594,285.0128173828125,284.95001220703125,301.6964416503906,291.7901916503906,298.4839782714844,297.2198791503906,285.01220703125,1.0,0.6961379647254944,0.3751501739025116,0.3751501739025116,1.0,1.0,-3.5980286598205566,1.0156062841415403,2.5824224948883057,0.2070808708667755,0.9957356452941896,0.9957356452941896,0.0,244.9104461669922,252.0,58391.3515625,0.0,4161.42822265625,1.0,279.4429626464844,283.07452392578125,295.56207275390625,298.2718505859375,293.1499938964844,293.1499938964844,279.1499938964844,33698.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8439419269561768,3.8439674377441406,9.85931933428219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5869140625,0.0,1741.7000732421875,1895.4371337890625,0.0,4300.0,0.9474822878837584,1.0,0.0,3.0,1.0,0.0
18196200,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7911520004272461,0.3988824784755707,0.3633598387241363,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9523805379867554,0.6931054592132568,0.6581325531005859,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.885448157787323,0.5674340724945068,0.3987888097763061,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8258897662162781,0.4557617902755737,0.4359044432640075,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6775205731391907,0.2476110458374023,1.13967764377594,285.0128173828125,284.95001220703125,301.6964416503906,291.7901916503906,298.4839782714844,297.2198791503906,285.01220703125,1.0,0.6961379647254944,0.3751501739025116,0.3751501739025116,1.0,1.0,-3.5980286598205566,1.0156062841415403,2.5824224948883057,0.2070808708667755,0.9957356452941896,0.9957356452941896,0.0,244.9104461669922,252.0,58391.3515625,0.0,4161.42822265625,1.0,279.4429626464844,283.07452392578125,295.56207275390625,298.2718505859375,293.1499938964844,293.1499938964844,279.1499938964844,33698.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8439419269561768,3.8439674377441406,9.85931933428219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5869140625,0.0,1741.7000732421875,1895.4371337890625,0.0,4300.0,0.9474822878837584,1.0,0.0,3.0,1.0,0.0
18196260,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7881526947021484,0.3979079127311706,0.3629066944122314,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9488558173179626,0.6923840641975403,0.6579582691192627,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8839136362075806,0.5696987509727478,0.4006871879100799,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8235121369361877,0.4556111395359039,0.436146467924118,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6752797961235046,0.2474302500486374,1.1402080059051514,284.8910522460937,284.95001220703125,301.73016357421875,291.77734375,298.4867553710937,297.2148742675781,284.8925476074219,1.0,0.6980507373809814,0.3743243515491485,0.3743243515491485,1.0,1.0,-3.60049819946289,1.0138288736343384,2.5866692066192627,0.2049395740032196,0.8911584615707397,0.8911584615707397,0.0,248.218978881836,255.0,59217.41015625,0.0,4188.3134765625,1.0,279.1559753417969,282.9283142089844,295.6190490722656,298.4320983886719,293.1499938964844,293.1499938964844,279.45001220703125,38694.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7496140003204346,3.7496392726898193,9.381372478856064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.71240234375,0.0,1667.551025390625,1895.4371337890625,0.0,4300.0,0.9293850064277648,1.0,0.0,3.0,1.0,0.0
18196320,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7881526947021484,0.3979079127311706,0.3629066944122314,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9488558173179626,0.6923840641975403,0.6579582691192627,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8839136362075806,0.5696987509727478,0.4006871879100799,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8235121369361877,0.4556111395359039,0.436146467924118,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6752797961235046,0.2474302500486374,1.1402080059051514,284.8910522460937,284.95001220703125,301.73016357421875,291.77734375,298.4867553710937,297.2148742675781,284.8925476074219,1.0,0.6980507373809814,0.3743243515491485,0.3743243515491485,1.0,1.0,-3.60049819946289,1.0138288736343384,2.5866692066192627,0.2049395740032196,0.8911584615707397,0.8911584615707397,0.0,248.218978881836,255.0,59217.41015625,0.0,4188.3134765625,1.0,279.1559753417969,282.9283142089844,295.6190490722656,298.4320983886719,293.1499938964844,293.1499938964844,279.45001220703125,38694.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7496140003204346,3.7496392726898193,9.381372478856064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.71240234375,0.0,1667.551025390625,1895.4371337890625,0.0,4300.0,0.9293850064277648,1.0,0.0,3.0,1.0,0.0
18196380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7859338521957397,0.3979716300964355,0.3627638816833496,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9461565017700196,0.692791759967804,0.6580820083618164,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8831875324249268,0.5730955004692078,0.4028675556182861,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8217473030090332,0.4562165737152099,0.4365624487400055,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6735725402832031,0.2476546913385391,1.140965461730957,285.0126953125,284.95001220703125,301.7640380859375,291.7646484375,298.4966735839844,297.2196044921875,285.0120849609375,1.0,0.6999420523643494,0.3734985589981079,0.3734985589981079,1.0,1.0,-3.604499101638794,1.0125569105148315,2.591942071914673,0.2026880085468292,0.995766580104828,0.995766580104828,0.0,250.98394775390625,258.0,58383.171875,0.0,4215.98876953125,1.0,279.4429626464844,283.0735168457031,295.5416564941406,298.2506408691406,293.1499938964844,293.1499938964844,279.1499938964844,33706.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8444862365722656,3.8445117473602295,9.862110346148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6396484375,0.0,1742.4271240234375,1895.4371337890625,0.0,4300.0,0.9476107954978944,1.0,0.0,3.0,1.0,0.0
18196440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7859338521957397,0.3979716300964355,0.3627638816833496,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9461565017700196,0.692791759967804,0.6580820083618164,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8831875324249268,0.5730955004692078,0.4028675556182861,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8217473030090332,0.4562165737152099,0.4365624487400055,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6735725402832031,0.2476546913385391,1.140965461730957,285.0126953125,284.95001220703125,301.7640380859375,291.7646484375,298.4966735839844,297.2196044921875,285.0120849609375,1.0,0.6999420523643494,0.3734985589981079,0.3734985589981079,1.0,1.0,-3.604499101638794,1.0125569105148315,2.591942071914673,0.2026880085468292,0.995766580104828,0.995766580104828,0.0,250.98394775390625,258.0,58383.171875,0.0,4215.98876953125,1.0,279.4429626464844,283.0735168457031,295.5416564941406,298.2506408691406,293.1499938964844,293.1499938964844,279.1499938964844,33706.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8444862365722656,3.8445117473602295,9.862110346148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6396484375,0.0,1742.4271240234375,1895.4371337890625,0.0,4300.0,0.9476107954978944,1.0,0.0,3.0,1.0,0.0
18196500,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.784871518611908,0.3975902795791626,0.362737238407135,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9448509812355042,0.6925386190414429,0.6582145690917969,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8828549981117249,0.5743376612663269,0.4039866030216217,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8209166526794434,0.45623579621315,0.4368426203727722,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.67279452085495,0.2476286590099334,1.141648530960083,284.88055419921875,284.95001220703125,301.7809143066406,291.7583312988281,298.4989013671875,297.21826171875,284.8775634765625,1.0,0.7009610533714294,0.3730856478214264,0.3730856478214264,1.0,1.0,-3.6071388721466064,1.0121184587478638,2.595020532608032,0.2017663866281509,0.9070360064506532,0.9070360064506532,0.0,252.40802001953125,258.0,59418.94140625,0.0,4231.794921875,1.0,279.1932678222656,282.9130859375,295.59521484375,298.45965576171875,293.1499938964844,293.1499938964844,279.1499938964844,36976.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8262341022491455,3.826260089874268,9.768690460987273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5244140625,0.0,1745.8818359375,1895.4371337890625,0.0,4300.0,0.9437302350997924,1.0,0.0,3.0,1.0,0.0
18196560,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7830502390861511,0.396995484828949,0.3623087108135223,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9426491260528564,0.6920034289360046,0.6578453183174133,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.881751537322998,0.5753650069236755,0.4047724902629852,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8194419145584106,0.4560479819774627,0.4367873072624206,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6714226603507996,0.2474592626094818,1.141431450843811,284.8908386230469,284.95001220703125,301.79766845703125,291.75201416015625,298.4993896484375,297.2146301269531,284.8924865722656,1.0,0.7018213868141174,0.3726881444454193,0.3726881444454193,1.0,1.0,-3.60680079460144,1.0107587575912476,2.5960421562194824,0.2005569487810135,0.8911116719245911,0.8911116719245911,0.0,254.28477478027344,261.0,59205.05078125,0.0,4242.4609375,1.0,279.1560363769531,282.9274597167969,295.59893798828125,298.41119384765625,293.1499938964844,293.1499938964844,279.45001220703125,38714.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7495813369750977,3.7496066093444815,9.381209338243934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.81103515625,0.0,1667.6685791015625,1895.4371337890625,0.0,4300.0,0.929430603981018,1.0,0.0,3.0,1.0,0.0
