time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196620,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7809151411056519,0.3970538377761841,0.3621614873409271,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9399588108062744,0.6923416256904602,0.6579041481018066,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8810882568359375,0.5787689089775085,0.4069565534591675,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8177219033241272,0.4566370546817779,0.4371873140335083,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6697787046432495,0.2476689368486404,1.142122507095337,285.01251220703125,284.95001220703125,301.8306579589844,291.7393798828125,298.50909423828125,297.2193603515625,285.01190185546875,1.0,0.7036812901496887,0.3718931376934051,0.3718931376934051,1.0,1.0,-3.610623598098755,1.009512424468994,2.6011111736297607,0.1983634382486343,0.9956266283988952,0.9956266283988952,0.0,257.0482788085937,264.0,58369.00390625,0.0,4269.7529296875,1.0,279.4429626464844,283.0725402832031,295.5214538574219,298.2294006347656,293.1499938964844,293.1499938964844,279.1499938964844,33714.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844564437866211,3.844589948654175,9.862511660685414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0166015625,0.0,1742.580078125,1895.4371337890625,0.0,4300.0,0.9476342797279358,1.0,0.0,3.0,1.0,0.0
18196680,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7809151411056519,0.3970538377761841,0.3621614873409271,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9399588108062744,0.6923416256904602,0.6579041481018066,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8810882568359375,0.5787689089775085,0.4069565534591675,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8177219033241272,0.4566370546817779,0.4371873140335083,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6697787046432495,0.2476689368486404,1.142122507095337,285.01251220703125,284.95001220703125,301.8306579589844,291.7393798828125,298.50909423828125,297.2193603515625,285.01190185546875,1.0,0.7036812901496887,0.3718931376934051,0.3718931376934051,1.0,1.0,-3.610623598098755,1.009512424468994,2.6011111736297607,0.1983634382486343,0.9956266283988952,0.9956266283988952,0.0,257.0482788085937,264.0,58369.00390625,0.0,4269.7529296875,1.0,279.4429626464844,283.0725402832031,295.5214538574219,298.2294006347656,293.1499938964844,293.1499938964844,279.1499938964844,33714.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844564437866211,3.844589948654175,9.862511660685414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0166015625,0.0,1742.580078125,1895.4371337890625,0.0,4300.0,0.9476342797279358,1.0,0.0,3.0,1.0,0.0
18196740,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7781344056129456,0.396074891090393,0.3617023229598999,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.936474859714508,0.6914843320846558,0.6576020121574402,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.879726231098175,0.5810286998748779,0.4088567495346069,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.815462589263916,0.4564523100852966,0.437396764755249,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6677080392837524,0.2474585622549057,1.1425236463546753,284.8907775878906,284.95001220703125,301.8627014160156,291.7265625,298.51129150390625,297.2143249511719,284.89227294921875,1.0,0.7055296897888184,0.3710981011390686,0.3710981011390686,1.0,1.0,-3.612739801406861,1.007694959640503,2.6050448417663574,0.1962476521730423,0.8909140229225159,0.8909140229225159,0.0,260.35089111328125,267.0,59189.328125,0.0,4295.81298828125,1.0,279.1559753417969,282.9265441894531,295.57867431640625,298.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38712.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749579668045044,3.749605178833008,9.381201380165294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8671875,0.0,1667.655029296875,1895.4371337890625,0.0,4300.0,0.9293879270553588,1.0,0.0,3.0,1.0,0.0
18196800,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7781344056129456,0.396074891090393,0.3617023229598999,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.936474859714508,0.6914843320846558,0.6576020121574402,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.879726231098175,0.5810286998748779,0.4088567495346069,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.815462589263916,0.4564523100852966,0.437396764755249,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6677080392837524,0.2474585622549057,1.1425236463546753,284.8907775878906,284.95001220703125,301.8627014160156,291.7265625,298.51129150390625,297.2143249511719,284.89227294921875,1.0,0.7055296897888184,0.3710981011390686,0.3710981011390686,1.0,1.0,-3.612739801406861,1.007694959640503,2.6050448417663574,0.1962476521730423,0.8909140229225159,0.8909140229225159,0.0,260.35089111328125,267.0,59189.328125,0.0,4295.81298828125,1.0,279.1559753417969,282.9265441894531,295.57867431640625,298.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38712.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749579668045044,3.749605178833008,9.381201380165294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.8671875,0.0,1667.655029296875,1895.4371337890625,0.0,4300.0,0.9293879270553588,1.0,0.0,3.0,1.0,0.0
18196860,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7760865688323975,0.396132230758667,0.3615553379058838,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9338143467903136,0.6917564272880554,0.6575999855995178,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.879120409488678,0.5844315886497498,0.4110396802425384,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8137779831886292,0.4570293426513672,0.4377853572368622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6661277413368225,0.2476548999547958,1.143154263496399,285.0122985839844,284.95001220703125,301.8934020996094,291.7135009765625,298.5204162597656,297.2190246582031,285.0116882324219,1.0,0.7073595523834229,0.3703469932079315,0.3703469932079315,1.0,1.0,-3.616401672363281,1.0065181255340576,2.609883546829224,0.1941514164209365,0.9951909184455872,0.9951909184455872,0.0,263.1102600097656,270.0,58346.46484375,0.0,4322.7412109375,1.0,279.4429626464844,283.07177734375,295.5007019042969,298.2071228027344,293.1499938964844,293.1499938964844,279.1499938964844,33721.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843884944915772,3.843910455703736,9.859027159109246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2333984375,0.0,1741.8099365234375,1895.4371337890625,0.0,4300.0,0.9474854469299316,1.0,0.0,3.0,1.0,0.0
18196920,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7760865688323975,0.396132230758667,0.3615553379058838,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9338143467903136,0.6917564272880554,0.6575999855995178,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.879120409488678,0.5844315886497498,0.4110396802425384,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8137779831886292,0.4570293426513672,0.4377853572368622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6661277413368225,0.2476548999547958,1.143154263496399,285.0122985839844,284.95001220703125,301.8934020996094,291.7135009765625,298.5204162597656,297.2190246582031,285.0116882324219,1.0,0.7073595523834229,0.3703469932079315,0.3703469932079315,1.0,1.0,-3.616401672363281,1.0065181255340576,2.609883546829224,0.1941514164209365,0.9951909184455872,0.9951909184455872,0.0,263.1102600097656,270.0,58346.46484375,0.0,4322.7412109375,1.0,279.4429626464844,283.07177734375,295.5007019042969,298.2071228027344,293.1499938964844,293.1499938964844,279.1499938964844,33721.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843884944915772,3.843910455703736,9.859027159109246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.2333984375,0.0,1741.8099365234375,1895.4371337890625,0.0,4300.0,0.9474854469299316,1.0,0.0,3.0,1.0,0.0
18196980,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7734127640724182,0.3951550126075744,0.3610970377922058,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9303820133209229,0.6908348202705383,0.6572374105453491,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8778270483016968,0.5866739153862,0.412930428981781,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8115517497062683,0.456833004951477,0.4379840493202209,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6641371846199036,0.2474316954612732,1.1434993743896484,284.8907165527344,284.95001220703125,301.9223937988281,291.7001037597656,298.5218200683594,297.2139587402344,284.8922119140625,1.0,0.7091785073280334,0.3695958852767944,0.3695958852767944,1.0,1.0,-3.618354320526123,1.0047765970230105,2.6135778427124023,0.1921403110027313,0.8904925584793091,0.8904925584793091,0.0,266.41119384765625,273.0,59162.01171875,0.0,4348.4189453125,1.0,279.1559753417969,282.92608642578125,295.5575256347656,298.3666381835937,293.1499938964844,293.1499938964844,279.45001220703125,38726.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748321533203125,3.748347043991089,9.374907108394835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1666.2821044921875,1895.4371337890625,0.0,4300.0,0.9291167259216307,1.0,0.0,3.0,1.0,0.0
18197040,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7734127640724182,0.3951550126075744,0.3610970377922058,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9303820133209229,0.6908348202705383,0.6572374105453491,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8778270483016968,0.5866739153862,0.412930428981781,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8115517497062683,0.456833004951477,0.4379840493202209,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6641371846199036,0.2474316954612732,1.1434993743896484,284.8907165527344,284.95001220703125,301.9223937988281,291.7001037597656,298.5218200683594,297.2139587402344,284.8922119140625,1.0,0.7091785073280334,0.3695958852767944,0.3695958852767944,1.0,1.0,-3.618354320526123,1.0047765970230105,2.6135778427124023,0.1921403110027313,0.8904925584793091,0.8904925584793091,0.0,266.41119384765625,273.0,59162.01171875,0.0,4348.4189453125,1.0,279.1559753417969,282.92608642578125,295.5575256347656,298.3666381835937,293.1499938964844,293.1499938964844,279.45001220703125,38726.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748321533203125,3.748347043991089,9.374907108394835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1666.2821044921875,1895.4371337890625,0.0,4300.0,0.9291167259216307,1.0,0.0,3.0,1.0,0.0
18197100,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7720765471458435,0.395087331533432,0.3608280420303345,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9286492466926576,0.6908174157142639,0.6569684743881226,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8771873116493225,0.5882726907730103,0.4138514399528503,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8104071021080017,0.457022100687027,0.4380099475383758,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6631026268005371,0.2474577575922012,1.1433500051498413,285.01348876953125,284.95001220703125,301.9361572265625,291.6932373046875,298.52508544921875,297.2152404785156,285.0155029296875,1.0,0.7100051641464233,0.3692203164100647,0.3692203164100647,1.0,1.0,-3.618659019470215,1.0036956071853638,2.614963293075561,0.1909154802560806,0.9736252427101136,0.9736252427101136,0.0,268.0103454589844,273.0,58226.86328125,0.0,4359.14599609375,1.0,279.4037170410156,283.07305908203125,295.4933166503906,298.1533508300781,293.1499938964844,293.1499938964844,279.45001220703125,34600.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7847044467926025,3.7847297191619873,9.557784323988017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.6728515625,0.0,1677.40185546875,1895.4371337890625,0.0,4300.0,0.9359725117683412,1.0,0.0,3.0,1.0,0.0
18197160,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7714331150054932,0.3952100574970245,0.3609426915645599,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9277481436729432,0.6910390853881836,0.6571657061576843,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8772509694099426,0.5900622606277466,0.4150969982147217,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8098743557929993,0.4573977887630462,0.4383567571640014,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6626058220863342,0.2476142644882202,1.144059419631958,285.0123596191406,284.95001220703125,301.9493408203125,291.6862487792969,298.5298156738281,297.21856689453125,285.01141357421875,1.0,0.7109776735305786,0.3688526153564453,0.3688526153564453,1.0,1.0,-3.621799945831299,1.0035470724105835,2.618252754211426,0.1900286376476287,0.9946262240409852,0.9946262240409852,0.0,269.178466796875,276.0,58311.30078125,0.0,4374.8994140625,1.0,279.44403076171875,283.0712890625,295.4779663085937,298.1827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33679.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843771696090698,3.843797206878662,9.858446219368489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3642578125,0.0,1741.341552734375,1895.4371337890625,0.0,4300.0,0.9472053050994872,1.0,0.0,3.0,1.0,0.0
18197220,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7688760161399841,0.39423668384552,0.360493540763855,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9244062304496764,0.690055787563324,0.6567520499229431,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8760287165641785,0.5922768712043762,0.4169769883155823,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8076737523078918,0.4571923017501831,0.438551515340805,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6607010364532471,0.2473797500133514,1.144364595413208,284.8906555175781,284.95001220703125,301.973876953125,291.671875,298.5299377441406,297.21343994140625,284.89215087890625,1.0,0.7127692699432373,0.3681171834468841,0.3681171834468841,1.0,1.0,-3.623636722564697,1.0018091201782229,2.6218273639678955,0.1880411803722381,0.8897817134857178,0.8897817134857178,0.0,272.4696350097656,279.0,59122.12109375,0.0,4400.26416015625,1.0,279.156005859375,282.92596435546875,295.5347595214844,298.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,38745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745939016342163,3.745964527130127,9.362992727801612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.783203125,0.0,1663.628662109375,1895.4371337890625,0.0,4300.0,0.9285959005355836,1.0,0.0,3.0,1.0,0.0
18197280,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7688760161399841,0.39423668384552,0.360493540763855,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9244062304496764,0.690055787563324,0.6567520499229431,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8760287165641785,0.5922768712043762,0.4169769883155823,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8076737523078918,0.4571923017501831,0.438551515340805,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6607010364532471,0.2473797500133514,1.144364595413208,284.8906555175781,284.95001220703125,301.973876953125,291.671875,298.5299377441406,297.21343994140625,284.89215087890625,1.0,0.7127692699432373,0.3681171834468841,0.3681171834468841,1.0,1.0,-3.623636722564697,1.0018091201782229,2.6218273639678955,0.1880411803722381,0.8897817134857178,0.8897817134857178,0.0,272.4696350097656,279.0,59122.12109375,0.0,4400.26416015625,1.0,279.156005859375,282.92596435546875,295.5347595214844,298.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,38745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745939016342163,3.745964527130127,9.362992727801612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.783203125,0.0,1663.628662109375,1895.4371337890625,0.0,4300.0,0.9285959005355836,1.0,0.0,3.0,1.0,0.0
18197340,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7669888138771057,0.3942919373512268,0.3603476881980896,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9218503832817078,0.6901960372924805,0.6566299200057983,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8755007982254028,0.5956408381462097,0.4191324412822723,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8060133457183838,0.457748144865036,0.4389213323593139,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6592361927032471,0.2475511729717254,1.1448874473571775,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,298.536376953125,297.2179870605469,285.0108642578125,1.0,0.7145422101020813,0.3673817217350006,0.3673817217350006,1.0,1.0,-3.626970052719116,1.0005600452423096,2.626410007476806,0.1859286278486251,0.9932683110237122,0.9932683110237122,0.0,275.2276306152344,282.0,58269.73828125,0.0,4426.4658203125,1.0,279.44293212890625,283.0707702636719,295.4548034667969,298.15655517578125,293.1499938964844,293.1499938964844,279.1499938964844,33736.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839853763580322,3.839879274368286,9.838358892011456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7236328125,0.0,1737.0123291015625,1895.4371337890625,0.0,4300.0,0.946584939956665,1.0,0.0,3.0,1.0,0.0
18197400,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7669888138771057,0.3942919373512268,0.3603476881980896,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9218503832817078,0.6901960372924805,0.6566299200057983,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8755007982254028,0.5956408381462097,0.4191324412822723,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8060133457183838,0.457748144865036,0.4389213323593139,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6592361927032471,0.2475511729717254,1.1448874473571775,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,298.536376953125,297.2179870605469,285.0108642578125,1.0,0.7145422101020813,0.3673817217350006,0.3673817217350006,1.0,1.0,-3.626970052719116,1.0005600452423096,2.626410007476806,0.1859286278486251,0.9932683110237122,0.9932683110237122,0.0,275.2276306152344,282.0,58269.73828125,0.0,4426.4658203125,1.0,279.44293212890625,283.0707702636719,295.4548034667969,298.15655517578125,293.1499938964844,293.1499938964844,279.1499938964844,33736.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839853763580322,3.839879274368286,9.838358892011456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.7236328125,0.0,1737.0123291015625,1895.4371337890625,0.0,4300.0,0.946584939956665,1.0,0.0,3.0,1.0,0.0
18197460,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.764514148235321,0.3933191895484924,0.3598912954330444,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9185885190963744,0.6891477704048157,0.6561468243598938,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8743079900741577,0.5978135466575623,0.4209795892238617,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8038066625595093,0.4575307369232178,0.4391001760959625,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6573911905288696,0.2473036497831344,1.1451255083084106,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.5346984863281,297.2127380371094,284.8920593261719,1.0,0.7163029313087463,0.3666462302207947,0.3666462302207947,1.0,1.0,-3.628574848175049,0.9987399578094482,2.62983512878418,0.1838988661766052,0.8886823058128357,0.8886823058128357,0.0,278.5298767089844,285.0,59067.15625,0.0,4451.32470703125,1.0,279.1560363769531,282.92626953125,295.5097351074219,298.3131408691406,293.1499938964844,293.1499938964844,279.45001220703125,38774.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742142915725708,3.7421681880950928,9.344025215796136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.12646484375,0.0,1659.4019775390625,1895.4371337890625,0.0,4300.0,0.9277738332748412,1.0,0.0,3.0,1.0,0.0
18197520,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.764514148235321,0.3933191895484924,0.3598912954330444,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9185885190963744,0.6891477704048157,0.6561468243598938,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8743079900741577,0.5978135466575623,0.4209795892238617,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8038066625595093,0.4575307369232178,0.4391001760959625,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6573911905288696,0.2473036497831344,1.1451255083084106,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.5346984863281,297.2127380371094,284.8920593261719,1.0,0.7163029313087463,0.3666462302207947,0.3666462302207947,1.0,1.0,-3.628574848175049,0.9987399578094482,2.62983512878418,0.1838988661766052,0.8886823058128357,0.8886823058128357,0.0,278.5298767089844,285.0,59067.15625,0.0,4451.32470703125,1.0,279.1560363769531,282.92626953125,295.5097351074219,298.3131408691406,293.1499938964844,293.1499938964844,279.45001220703125,38774.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742142915725708,3.7421681880950928,9.344025215796136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.12646484375,0.0,1659.4019775390625,1895.4371337890625,0.0,4300.0,0.9277738332748412,1.0,0.0,3.0,1.0,0.0
18197580,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7627031207084656,0.3933739364147186,0.359746903181076,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9161162972450256,0.6892233490943909,0.6559662222862244,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8738061785697937,0.6011410355567932,0.4231100380420685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8021777868270874,0.4580764472484588,0.4394613802433014,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6559799909591675,0.2474632114171981,1.1455976963043213,285.0108642578125,284.95001220703125,302.02935791015625,291.6245422363281,298.5391845703125,297.2171630859375,285.0102233886719,1.0,0.7180471420288086,0.3659107089042663,0.3659107089042663,1.0,1.0,-3.631738662719727,0.9974269270896912,2.63431167602539,0.1817505955696106,0.9915477633476256,0.9915477633476256,0.0,281.2871398925781,288.0,58209.59765625,0.0,4477.1337890625,1.0,279.44293212890625,283.0707092285156,295.42828369140625,298.1264343261719,293.1499938964844,293.1499938964844,279.1499938964844,33746.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835923910140991,3.835949420928955,9.818230637392844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9189453125,0.0,1732.300048828125,1895.4371337890625,0.0,4300.0,0.945703387260437,1.0,0.0,3.0,1.0,0.0
18197640,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7627031207084656,0.3933739364147186,0.359746903181076,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9161162972450256,0.6892233490943909,0.6559662222862244,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8738061785697937,0.6011410355567932,0.4231100380420685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8021777868270874,0.4580764472484588,0.4394613802433014,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6559799909591675,0.2474632114171981,1.1455976963043213,285.0108642578125,284.95001220703125,302.02935791015625,291.6245422363281,298.5391845703125,297.2171630859375,285.0102233886719,1.0,0.7180471420288086,0.3659107089042663,0.3659107089042663,1.0,1.0,-3.631738662719727,0.9974269270896912,2.63431167602539,0.1817505955696106,0.9915477633476256,0.9915477633476256,0.0,281.2871398925781,288.0,58209.59765625,0.0,4477.1337890625,1.0,279.44293212890625,283.0707092285156,295.42828369140625,298.1264343261719,293.1499938964844,293.1499938964844,279.1499938964844,33746.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835923910140991,3.835949420928955,9.818230637392844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9189453125,0.0,1732.300048828125,1895.4371337890625,0.0,4300.0,0.945703387260437,1.0,0.0,3.0,1.0,0.0
18197700,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7618346810340881,0.3929924964904785,0.3597172498703003,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9149307608604432,0.6888043284416199,0.6559432148933411,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8735674023628235,0.602307140827179,0.4241915643215179,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8014118075370789,0.4580647051334381,0.4397135078907013,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6553397178649902,0.2474050223827362,1.1461411714553833,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.53826904296875,297.2156066894531,284.87652587890625,1.0,0.7189913988113403,0.3655429482460022,0.3655429482460022,1.0,1.0,-3.633941173553467,0.9969595074653624,2.636981725692749,0.1808772981166839,0.9027097225189208,0.9027097225189208,0.0,282.7135314941406,288.0,59225.6484375,0.0,4492.0439453125,1.0,279.1934814453125,282.91162109375,295.4801940917969,298.3324279785156,293.1499938964844,293.1499938964844,279.1499938964844,37099.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815256834030152,3.8152828216552734,9.712720157040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.826171875,0.0,1733.511474609375,1895.4371337890625,0.0,4300.0,0.941307246685028,1.0,0.0,3.0,1.0,0.0
18197760,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7603227496147156,0.3924072682857513,0.3592946529388428,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.912977397441864,0.6880989670753479,0.6554191708564758,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8726356029510498,0.6032071113586426,0.424906462430954,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8000308275222778,0.4578518569469452,0.439632773399353,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6542014479637146,0.2472046017646789,1.1457877159118652,284.8905334472656,284.95001220703125,302.04058837890625,291.6070861816406,298.5352478027344,297.2115783691406,284.89215087890625,1.0,0.7197766304016113,0.3651905059814453,0.3651905059814453,1.0,1.0,-3.633143901824951,0.9955812096595764,2.6375625133514404,0.179731085896492,0.8871528506278992,0.8871528506278992,0.0,284.5918273925781,291.0,58991.08984375,0.0,4501.5107421875,1.0,279.1561279296875,282.92730712890625,295.48175048828125,298.2808837890625,293.1499938964844,293.1499938964844,279.45001220703125,38823.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7361886501312256,3.7362141609191895,9.314314866060158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.82421875,0.0,1652.81396484375,1895.4371337890625,0.0,4300.0,0.926526129245758,1.0,0.0,3.0,1.0,0.0
18197820,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7585645318031311,0.3924633860588074,0.3591547012329101,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.910557746887207,0.6880463361740112,0.6551313996315002,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8720464110374451,0.6062942147254944,0.4268883168697357,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7984287142753601,0.4583912193775177,0.4399902522563934,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6528207659721375,0.2473484724760055,1.1462056636810305,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5368957519531,297.2150573730469,285.00927734375,1.0,0.7214789986610413,0.3644856214523315,0.3644856214523315,1.0,1.0,-3.6359355449676514,0.9942381381988524,2.641697406768799,0.1776279360055923,0.9891359210014344,0.9891359210014344,0.0,287.37432861328125,294.0,58129.15234375,0.0,4526.52099609375,1.0,279.44287109375,283.07098388671875,295.39849853515625,298.0919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8302955627441406,3.830321073532105,9.789440582608222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.84375,0.0,1725.552978515625,1895.4371337890625,0.0,4300.0,0.944439709186554,1.0,0.0,3.0,1.0,0.0
18197880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7585645318031311,0.3924633860588074,0.3591547012329101,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.910557746887207,0.6880463361740112,0.6551313996315002,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8720464110374451,0.6062942147254944,0.4268883168697357,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7984287142753601,0.4583912193775177,0.4399902522563934,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6528207659721375,0.2473484724760055,1.1462056636810305,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5368957519531,297.2150573730469,285.00927734375,1.0,0.7214789986610413,0.3644856214523315,0.3644856214523315,1.0,1.0,-3.6359355449676514,0.9942381381988524,2.641697406768799,0.1776279360055923,0.9891359210014344,0.9891359210014344,0.0,287.37432861328125,294.0,58129.15234375,0.0,4526.52099609375,1.0,279.44287109375,283.07098388671875,295.39849853515625,298.0919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8302955627441406,3.830321073532105,9.789440582608222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.84375,0.0,1725.552978515625,1895.4371337890625,0.0,4300.0,0.944439709186554,1.0,0.0,3.0,1.0,0.0
18197940,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7562536001205444,0.3914984464645386,0.3587034344673157,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9075219631195068,0.6867991089820862,0.6544612050056458,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8707914352416992,0.6081361770629883,0.4285129904747009,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7963203191757202,0.458158403635025,0.4401546418666839,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6510831713676453,0.2470712214708328,1.1463180780410769,284.8905639648437,284.95001220703125,302.04998779296875,291.5691223144531,298.530029296875,297.2087707519531,284.8920288085937,1.0,0.7231553196907043,0.3637807369232178,0.3637807369232178,1.0,1.0,-3.636885404586792,0.992293119430542,2.64459228515625,0.1755984723567962,0.8849557042121887,0.8849557042121887,0.0,290.70050048828125,297.0,58891.1875,0.0,4549.8154296875,1.0,279.1560974121094,282.92889404296875,295.4500427246094,298.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,38861.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728433132171631,3.728458404541016,9.275684647036542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.90625,0.0,1644.06640625,1895.4371337890625,0.0,4300.0,0.92478609085083,1.0,0.0,3.0,1.0,0.0
18198000,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7562536001205444,0.3914984464645386,0.3587034344673157,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9075219631195068,0.6867991089820862,0.6544612050056458,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8707914352416992,0.6081361770629883,0.4285129904747009,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7963203191757202,0.458158403635025,0.4401546418666839,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6510831713676453,0.2470712214708328,1.1463180780410769,284.8905639648437,284.95001220703125,302.04998779296875,291.5691223144531,298.530029296875,297.2087707519531,284.8920288085937,1.0,0.7231553196907043,0.3637807369232178,0.3637807369232178,1.0,1.0,-3.636885404586792,0.992293119430542,2.64459228515625,0.1755984723567962,0.8849557042121887,0.8849557042121887,0.0,290.70050048828125,297.0,58891.1875,0.0,4549.8154296875,1.0,279.1560974121094,282.92889404296875,295.4500427246094,298.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,38861.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728433132171631,3.728458404541016,9.275684647036542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.90625,0.0,1644.06640625,1895.4371337890625,0.0,4300.0,0.92478609085083,1.0,0.0,3.0,1.0,0.0
18198060,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7545710206031799,0.3915532827377319,0.3585650324821472,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9052401185035706,0.6866688132286072,0.6540951132774353,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701995611190796,0.6111391186714172,0.4304207265377044,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7947719097137451,0.4586879014968872,0.4405049383640289,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6497521996498108,0.2471999377012252,1.1466671228408811,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5298767089844,297.212158203125,285.0087890625,1.0,0.724811315536499,0.3631235361099243,0.3631235361099243,1.0,1.0,-3.639403820037842,0.9910030364990234,2.6484007835388184,0.1735949218273162,0.9862760901451112,0.9862760901451112,0.0,293.46923828125,300.0,58031.7421875,0.0,4574.041015625,1.0,279.4428405761719,283.0722961425781,295.3667907714844,298.0530700683594,293.1499938964844,293.1499938964844,279.1499938964844,33757.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822366952896118,3.822392225265503,9.7489544259588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0390625,0.0,1715.9552001953125,1895.4371337890625,0.0,4300.0,0.9426535367965698,1.0,0.0,3.0,1.0,0.0
18198120,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7545710206031799,0.3915532827377319,0.3585650324821472,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9052401185035706,0.6866688132286072,0.6540951132774353,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701995611190796,0.6111391186714172,0.4304207265377044,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7947719097137451,0.4586879014968872,0.4405049383640289,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6497521996498108,0.2471999377012252,1.1466671228408811,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5298767089844,297.212158203125,285.0087890625,1.0,0.724811315536499,0.3631235361099243,0.3631235361099243,1.0,1.0,-3.639403820037842,0.9910030364990234,2.6484007835388184,0.1735949218273162,0.9862760901451112,0.9862760901451112,0.0,293.46923828125,300.0,58031.7421875,0.0,4574.041015625,1.0,279.4428405761719,283.0722961425781,295.3667907714844,298.0530700683594,293.1499938964844,293.1499938964844,279.1499938964844,33757.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822366952896118,3.822392225265503,9.7489544259588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0390625,0.0,1715.9552001953125,1895.4371337890625,0.0,4300.0,0.9426535367965698,1.0,0.0,3.0,1.0,0.0
18198180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7523593902587891,0.3905967772006988,0.3581171929836273,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.90242737531662,0.6853728890419006,0.6533710956573486,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8689854145050049,0.6129224300384521,0.4320012032985687,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7927358746528625,0.4584496021270752,0.44066122174263,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6480860114097595,0.2469146251678466,1.1467300653457642,284.89215087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.52264404296875,297.2060241699219,284.8936462402344,1.0,0.7264500260353088,0.3624663352966308,0.3624663352966308,1.0,1.0,-3.640170335769653,0.9891469478607178,2.6510233879089355,0.1716794222593307,0.8838763236999512,0.8838763236999512,0.0,296.7764587402344,303.0,58815.96875,0.0,4596.73974609375,1.0,279.1561584472656,282.9320373535156,295.4270324707031,298.2115783691406,293.1499938964844,293.1499938964844,279.45001220703125,38830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720613241195679,3.720638513565064,9.236816822522088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.255859375,0.0,1634.7440185546875,1895.4371337890625,0.0,4300.0,0.9230419993400574,1.0,0.0,3.0,1.0,0.0
18198240,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7523593902587891,0.3905967772006988,0.3581171929836273,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.90242737531662,0.6853728890419006,0.6533710956573486,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8689854145050049,0.6129224300384521,0.4320012032985687,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7927358746528625,0.4584496021270752,0.44066122174263,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6480860114097595,0.2469146251678466,1.1467300653457642,284.89215087890625,284.95001220703125,302.04998779296875,291.5524597167969,298.52264404296875,297.2060241699219,284.8936462402344,1.0,0.7264500260353088,0.3624663352966308,0.3624663352966308,1.0,1.0,-3.640170335769653,0.9891469478607178,2.6510233879089355,0.1716794222593307,0.8838763236999512,0.8838763236999512,0.0,296.7764587402344,303.0,58815.96875,0.0,4596.73974609375,1.0,279.1561584472656,282.9320373535156,295.4270324707031,298.2115783691406,293.1499938964844,293.1499938964844,279.45001220703125,38830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720613241195679,3.720638513565064,9.236816822522088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.255859375,0.0,1634.7440185546875,1895.4371337890625,0.0,4300.0,0.9230419993400574,1.0,0.0,3.0,1.0,0.0
18198300,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7512650489807129,0.3905372321605682,0.3578617870807647,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9010413289070128,0.685171902179718,0.652936577796936,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8683953881263733,0.6143097281455994,0.4327711164951324,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7917081117630005,0.4586224853992462,0.4406738579273224,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.647225022315979,0.246912807226181,1.1464613676071167,285.0133972167969,284.95001220703125,302.04998779296875,291.55523681640625,298.5218505859375,297.206787109375,285.0152587890625,1.0,0.7271912693977356,0.3621377348899841,0.3621377348899841,1.0,1.0,-3.6399505138397217,0.98803448677063,2.651916027069092,0.1705118417739868,0.9662622809410096,0.9662622809410096,0.0,298.365966796875,303.0,57902.71484375,0.0,4606.029296875,1.0,279.4031066894531,283.0772705078125,295.3674621582031,298.0030212402344,293.1499938964844,293.1499938964844,279.45001220703125,34559.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758801698684693,3.758826494216919,9.427404279449548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.765625,0.0,1646.521728515625,1895.4371337890625,0.0,4300.0,0.9301537275314332,1.0,0.0,3.0,1.0,0.0
18198360,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7507479190826416,0.3906589448451996,0.35797980427742,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9002856016159058,0.6851990222930908,0.6529574394226074,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8684124946594238,0.6158769130706787,0.4338685274124145,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7912392616271973,0.4589753746986389,0.4410034120082855,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6468080282211304,0.2470388114452362,1.147045373916626,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5226135253906,297.20953369140625,285.0107421875,1.0,0.7280766367912292,0.3618180751800537,0.3618180751800537,1.0,1.0,-3.642533540725708,0.9878333210945128,2.65470027923584,0.1696697175502777,0.9866959452629088,0.9866959452629088,0.0,299.53564453125,306.0,58004.15625,0.0,4620.5244140625,1.0,279.44384765625,283.07501220703125,295.3593444824219,298.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,33625.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8193182945251465,3.8193435668945312,9.733410024637124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.322265625,0.0,1711.237060546875,1895.4371337890625,0.0,4300.0,0.9416470527648926,1.0,0.0,3.0,1.0,0.0
18198420,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7486391663551331,0.3897102475166321,0.3575465381145477,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8975875377655029,0.6838630437850952,0.6522038578987122,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8672451972961426,0.6175963282585144,0.4354146122932434,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7892813682556152,0.4587322473526001,0.4411611557006836,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6452190279960632,0.246750459074974,1.1471065282821655,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.5155639648437,297.2035217285156,284.8953857421875,1.0,0.7296930551528931,0.3611787259578705,0.3611787259578705,1.0,1.0,-3.643240451812744,0.9860110878944396,2.657229423522949,0.1677906960248947,0.8853787779808044,0.8853787779808044,0.0,302.82537841796875,309.0,58845.390625,0.0,4642.97607421875,1.0,279.1561889648437,282.9335327148437,295.438232421875,298.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,38698.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721092700958252,3.7211179733276367,9.239197993338166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.77783203125,0.0,1634.2947998046875,1895.4371337890625,0.0,4300.0,0.9230544567108154,1.0,0.0,3.0,1.0,0.0
