time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198480,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7486391663551331,0.3897102475166321,0.3575465381145477,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8975875377655029,0.6838630437850952,0.6522038578987122,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8672451972961426,0.6175963282585144,0.4354146122932434,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7892813682556152,0.4587322473526001,0.4411611557006836,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6452190279960632,0.246750459074974,1.1471065282821655,284.8938903808594,284.95001220703125,302.04998779296875,291.5786437988281,298.5155639648437,297.2035217285156,284.8953857421875,1.0,0.7296930551528931,0.3611787259578705,0.3611787259578705,1.0,1.0,-3.643240451812744,0.9860110878944396,2.657229423522949,0.1677906960248947,0.8853787779808044,0.8853787779808044,0.0,302.82537841796875,309.0,58845.390625,0.0,4642.97607421875,1.0,279.1561889648437,282.9335327148437,295.438232421875,298.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,38698.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721092700958252,3.7211179733276367,9.239197993338166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.77783203125,0.0,1634.2947998046875,1895.4371337890625,0.0,4300.0,0.9230544567108154,1.0,0.0,3.0,1.0,0.0
18198540,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7470992803573608,0.3897738754749298,0.3574169874191284,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8954946994781494,0.6836429238319397,0.6517547965049744,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8666908740997314,0.6204878687858582,0.4372428655624389,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7878385782241821,0.4592499434947967,0.4415004551410675,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.643994927406311,0.2468695789575576,1.14741051197052,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.515625,297.2070617675781,285.01300048828125,1.0,0.7312973737716675,0.3605394065380096,0.3605394065380096,1.0,1.0,-3.645506620407105,0.9846914410591124,2.6608150005340576,0.1657857149839401,0.9896271824836732,0.9896271824836732,0.0,305.5764465332031,312.0,58077.33984375,0.0,4666.48583984375,1.0,279.4428100585937,283.0762939453125,295.38848876953125,298.0673217773437,293.1499938964844,293.1499938964844,279.1499938964844,33593.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821096420288086,3.821121692657471,9.742474276208668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1552734375,0.0,1713.134765625,1895.4371337890625,0.0,4300.0,0.942269802093506,1.0,0.0,3.0,1.0,0.0
18198600,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7470992803573608,0.3897738754749298,0.3574169874191284,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8954946994781494,0.6836429238319397,0.6517547965049744,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8666908740997314,0.6204878687858582,0.4372428655624389,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7878385782241821,0.4592499434947967,0.4415004551410675,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.643994927406311,0.2468695789575576,1.14741051197052,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.515625,297.2070617675781,285.01300048828125,1.0,0.7312973737716675,0.3605394065380096,0.3605394065380096,1.0,1.0,-3.645506620407105,0.9846914410591124,2.6608150005340576,0.1657857149839401,0.9896271824836732,0.9896271824836732,0.0,305.5764465332031,312.0,58077.33984375,0.0,4666.48583984375,1.0,279.4428100585937,283.0762939453125,295.38848876953125,298.0673217773437,293.1499938964844,293.1499938964844,279.1499938964844,33593.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821096420288086,3.821121692657471,9.742474276208668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1552734375,0.0,1713.134765625,1895.4371337890625,0.0,4300.0,0.942269802093506,1.0,0.0,3.0,1.0,0.0
18198660,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7450531721115112,0.3888216316699981,0.3569773137569427,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8928346037864685,0.6822561025619507,0.6509492993354797,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8655278086662292,0.6221250295639038,0.4387311637401581,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7859233617782593,0.458991676568985,0.4416426122188568,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6424533724784851,0.2465723007917404,1.147431254386902,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.508544921875,297.2010192871094,284.8960876464844,1.0,0.7328875660896301,0.3599001467227936,0.3599001467227936,1.0,1.0,-3.646006345748901,0.9828004837036132,2.663205862045288,0.1638694554567337,0.8885742425918579,0.8885742425918579,0.0,308.87750244140625,315.0,58970.65625,0.0,4688.45166015625,1.0,279.1561279296875,282.93243408203125,295.4825439453125,298.2669982910156,293.1499938964844,293.1499938964844,279.45001220703125,38567.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300713062286377,3.7300965785980233,9.283838835472124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.06689453125,0.0,1643.7254638671875,1895.4371337890625,0.0,4300.0,0.9249574542045592,1.0,0.0,3.0,1.0,0.0
18198720,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7450531721115112,0.3888216316699981,0.3569773137569427,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8928346037864685,0.6822561025619507,0.6509492993354797,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8655278086662292,0.6221250295639038,0.4387311637401581,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7859233617782593,0.458991676568985,0.4416426122188568,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6424533724784851,0.2465723007917404,1.147431254386902,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.508544921875,297.2010192871094,284.8960876464844,1.0,0.7328875660896301,0.3599001467227936,0.3599001467227936,1.0,1.0,-3.646006345748901,0.9828004837036132,2.663205862045288,0.1638694554567337,0.8885742425918579,0.8885742425918579,0.0,308.87750244140625,315.0,58970.65625,0.0,4688.45166015625,1.0,279.1561279296875,282.93243408203125,295.4825439453125,298.2669982910156,293.1499938964844,293.1499938964844,279.45001220703125,38567.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300713062286377,3.7300965785980233,9.283838835472124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.06689453125,0.0,1643.7254638671875,1895.4371337890625,0.0,4300.0,0.9249574542045592,1.0,0.0,3.0,1.0,0.0
18198780,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7435634136199951,0.3888833522796631,0.3568436205387115,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8907725214958191,0.6819871664047241,0.6504518985748291,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8649704456329346,0.6249457001686096,0.4405063390731811,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7845156192779541,0.4594964683055877,0.4419676959514618,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6412662267684937,0.2466831654310226,1.1476938724517822,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.50860595703125,297.2045288085937,285.0150756835937,1.0,0.7344640493392944,0.3592609167098999,0.3592609167098999,1.0,1.0,-3.648078441619873,0.9814149141311646,2.666663646697998,0.1618274450302124,0.9946168661117554,0.9946168661117554,0.0,311.63214111328125,318.0,58228.59375,0.0,4711.48193359375,1.0,279.44287109375,283.076171875,295.44744873046875,298.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,33545.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8312246799468994,3.8312501907348633,9.794190418688231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.84375,0.0,1725.0145263671875,1895.4371337890625,0.0,4300.0,0.9445260167121888,1.0,0.0,3.0,1.0,0.0
18198840,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7435634136199951,0.3888833522796631,0.3568436205387115,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8907725214958191,0.6819871664047241,0.6504518985748291,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8649704456329346,0.6249457001686096,0.4405063390731811,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7845156192779541,0.4594964683055877,0.4419676959514618,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6412662267684937,0.2466831654310226,1.1476938724517822,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.50860595703125,297.2045288085937,285.0150756835937,1.0,0.7344640493392944,0.3592609167098999,0.3592609167098999,1.0,1.0,-3.648078441619873,0.9814149141311646,2.666663646697998,0.1618274450302124,0.9946168661117554,0.9946168661117554,0.0,311.63214111328125,318.0,58228.59375,0.0,4711.48193359375,1.0,279.44287109375,283.076171875,295.44744873046875,298.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,33545.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8312246799468994,3.8312501907348633,9.794190418688231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.84375,0.0,1725.0145263671875,1895.4371337890625,0.0,4300.0,0.9445260167121888,1.0,0.0,3.0,1.0,0.0
18198900,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7428535223007202,0.3885124623775482,0.3568218350410461,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8897799849510193,0.6814075112342834,0.6502740383148193,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8647021055221558,0.6258406043052673,0.4414077699184418,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7838594317436218,0.4594642519950866,0.4422023296356201,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6407337784767151,0.2466029524803161,1.1481411457061768,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.50592041015625,297.20263671875,284.8819274902344,1.0,0.7353246212005615,0.3589412868022918,0.3589412868022918,1.0,1.0,-3.6497507095336914,0.9809141159057616,2.6688365936279297,0.1610067933797836,0.9079845547676086,0.9079845547676086,0.0,313.0570373535156,318.0,59322.48828125,0.0,4725.083984375,1.0,279.1935119628906,282.91650390625,295.525146484375,298.36767578125,293.1499938964844,293.1499938964844,279.1499938964844,36768.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816787242889404,3.8168132305145264,9.720513389765983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5751953125,0.0,1732.77734375,1895.4371337890625,0.0,4300.0,0.9415069222450256,1.0,0.0,3.0,1.0,0.0
18198960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.741590142250061,0.3879285454750061,0.3564065396785736,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8881686329841614,0.6805531978607178,0.6496071815490723,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8638258576393127,0.6264984011650085,0.4419429302215576,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.782656192779541,0.4592232704162597,0.4421001076698303,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6397791504859924,0.246377944946289,1.147688865661621,284.8946228027344,284.95001220703125,302.04998779296875,291.7341003417969,298.5015563964844,297.1985168457031,284.8962097167969,1.0,0.7360281348228455,0.358637124300003,0.358637124300003,1.0,1.0,-3.648429393768311,0.9795199632644652,2.668909311294556,0.1599288880825042,0.8930855393409729,0.8930855393409729,0.0,314.9295654296875,321.0,59171.328125,0.0,4733.02490234375,1.0,279.1560974121094,282.9295349121094,295.55450439453125,298.3485717773437,293.1499938964844,293.1499938964844,279.45001220703125,38461.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7454545497894287,3.7454798221588135,9.36057119815814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.09619140625,0.0,1660.8846435546875,1895.4371337890625,0.0,4300.0,0.9283406138420104,1.0,0.0,3.0,1.0,0.0
18199020,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740142822265625,0.3879863619804382,0.3562652766704559,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8861352205276489,0.6802361011505127,0.6490603089332581,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8632602095603943,0.6292438507080078,0.4436604380607605,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7812793254852295,0.4597132802009582,0.44240802526474,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6386244893074036,0.2464808374643325,1.1479088068008425,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.501708984375,297.20196533203125,285.01715087890625,1.0,0.7375757098197937,0.3580288290977478,0.3580288290977478,1.0,1.0,-3.6502914428710938,0.978162944316864,2.672128438949585,0.1579478979110717,1.0,1.0,0.0,317.68927001953125,324.0,58444.48046875,0.0,4755.5302734375,1.0,279.4429626464844,283.07501220703125,295.5313720703125,298.2272033691406,293.1499938964844,293.1499938964844,279.1499938964844,33542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846711397171021,3.846736907958984,9.873530188997393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6875,0.0,1743.8546142578125,1895.4371337890625,0.0,4300.0,0.9479921460151672,1.0,0.0,3.0,1.0,0.0
18199080,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740142822265625,0.3879863619804382,0.3562652766704559,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8861352205276489,0.6802361011505127,0.6490603089332581,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8632602095603943,0.6292438507080078,0.4436604380607605,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7812793254852295,0.4597132802009582,0.44240802526474,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6386244893074036,0.2464808374643325,1.1479088068008425,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.501708984375,297.20196533203125,285.01715087890625,1.0,0.7375757098197937,0.3580288290977478,0.3580288290977478,1.0,1.0,-3.6502914428710938,0.978162944316864,2.672128438949585,0.1579478979110717,1.0,1.0,0.0,317.68927001953125,324.0,58444.48046875,0.0,4755.5302734375,1.0,279.4429626464844,283.07501220703125,295.5313720703125,298.2272033691406,293.1499938964844,293.1499938964844,279.1499938964844,33542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846711397171021,3.846736907958984,9.873530188997393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6875,0.0,1743.8546142578125,1895.4371337890625,0.0,4300.0,0.9479921460151672,1.0,0.0,3.0,1.0,0.0
18199140,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7382183074951172,0.3870295882225036,0.3558228313922882,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8835614919662476,0.6787353754043579,0.648157000541687,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8620849251747131,0.630611777305603,0.4449954628944397,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7794560194015503,0.4594260454177856,0.4425250589847564,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6371739506721497,0.2461658269166946,1.1478643417358398,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4944152832031,297.1955261230469,284.897216796875,1.0,0.7391088604927063,0.3574205338954925,0.3574205338954925,1.0,1.0,-3.6503772735595694,0.9762347936630248,2.674142599105835,0.1560642421245575,0.8995426893234253,0.8995426893234253,0.0,321.00299072265625,327.0,59438.21875,0.0,4776.43896484375,1.0,279.1569519042969,282.9266662597656,295.6476745605469,298.4560546875,293.1499938964844,293.1499938964844,278.8500061035156,38223.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766815662384033,3.766841173171997,9.467646009397868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.208984375,0.0,1684.2286376953125,1895.4371337890625,0.0,4300.0,0.9330487251281738,1.0,0.0,3.0,1.0,0.0
18199200,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7382183074951172,0.3870295882225036,0.3558228313922882,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8835614919662476,0.6787353754043579,0.648157000541687,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8620849251747131,0.630611777305603,0.4449954628944397,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7794560194015503,0.4594260454177856,0.4425250589847564,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6371739506721497,0.2461658269166946,1.1478643417358398,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4944152832031,297.1955261230469,284.897216796875,1.0,0.7391088604927063,0.3574205338954925,0.3574205338954925,1.0,1.0,-3.6503772735595694,0.9762347936630248,2.674142599105835,0.1560642421245575,0.8995426893234253,0.8995426893234253,0.0,321.00299072265625,327.0,59438.21875,0.0,4776.43896484375,1.0,279.1569519042969,282.9266662597656,295.6476745605469,298.4560546875,293.1499938964844,293.1499938964844,278.8500061035156,38223.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766815662384033,3.766841173171997,9.467646009397868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.208984375,0.0,1684.2286376953125,1895.4371337890625,0.0,4300.0,0.9330487251281738,1.0,0.0,3.0,1.0,0.0
18199260,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7358265519142151,0.385997325181961,0.3549596071243286,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8804334402084351,0.6770163774490356,0.6466246843338013,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8603454232215881,0.6317806839942932,0.4458505511283874,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7771270275115967,0.4589592218399048,0.4421883225440979,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6352787017822266,0.2456642240285873,1.1462769508361816,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4864196777344,297.1881408691406,284.8846435546875,1.0,0.7402738332748413,0.3568534553050995,0.3568534553050995,1.0,1.0,-3.646207571029663,0.9731091260910034,2.67309832572937,0.1537740528583526,0.8277875185012817,0.8277875185012817,0.0,324.5859375,330.0,59587.73828125,0.0,4786.94140625,1.0,278.8583984375,282.8975830078125,295.72332763671875,298.5588684082031,293.1499938964844,293.1499938964844,279.1499938964844,41154.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522677183151245,3.522700786590576,8.280164820462232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.35302734375,0.0,1433.3001708984375,1895.4371337890625,0.0,4300.0,0.8814535737037659,1.0,0.0,3.0,1.0,0.0
18199320,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7358265519142151,0.385997325181961,0.3549596071243286,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8804334402084351,0.6770163774490356,0.6466246843338013,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8603454232215881,0.6317806839942932,0.4458505511283874,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7771270275115967,0.4589592218399048,0.4421883225440979,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6352787017822266,0.2456642240285873,1.1462769508361816,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4864196777344,297.1881408691406,284.8846435546875,1.0,0.7402738332748413,0.3568534553050995,0.3568534553050995,1.0,1.0,-3.646207571029663,0.9731091260910034,2.67309832572937,0.1537740528583526,0.8277875185012817,0.8277875185012817,0.0,324.5859375,330.0,59587.73828125,0.0,4786.94140625,1.0,278.8583984375,282.8975830078125,295.72332763671875,298.5588684082031,293.1499938964844,293.1499938964844,279.1499938964844,41154.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522677183151245,3.522700786590576,8.280164820462232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.35302734375,0.0,1433.3001708984375,1895.4371337890625,0.0,4300.0,0.8814535737037659,1.0,0.0,3.0,1.0,0.0
18199380,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7348314523696899,0.3862614631652832,0.3550558388233185,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8788608312606812,0.6768081188201904,0.6462306976318359,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.860107421875,0.6344190239906311,0.4475513100624084,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.776175320148468,0.4595920145511627,0.4426473379135132,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6344234943389893,0.2458276748657226,1.146703600883484,284.9989013671875,284.95001220703125,302.04998779296875,291.9837951660156,298.48785400390625,297.19305419921875,284.9987487792969,1.0,0.7417291402816772,0.3562863767147064,0.3562863767147064,1.0,1.0,-3.648950338363648,0.972155749797821,2.6767945289611816,0.1519890129566192,0.9211146831512452,0.9211146831512452,0.0,326.9229736328125,333.0,58966.0234375,0.0,4809.33447265625,1.0,279.141357421875,283.0350341796875,295.6996154785156,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,34049.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6195826530456543,3.6196060180664062,8.741989176996867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.84375,0.0,1485.115966796875,1895.4371337890625,0.0,4300.0,0.8972908854484558,1.0,0.0,3.0,1.0,0.0
18199440,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7348314523696899,0.3862614631652832,0.3550558388233185,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8788608312606812,0.6768081188201904,0.6462306976318359,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.860107421875,0.6344190239906311,0.4475513100624084,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.776175320148468,0.4595920145511627,0.4426473379135132,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6344234943389893,0.2458276748657226,1.146703600883484,284.9989013671875,284.95001220703125,302.04998779296875,291.9837951660156,298.48785400390625,297.19305419921875,284.9987487792969,1.0,0.7417291402816772,0.3562863767147064,0.3562863767147064,1.0,1.0,-3.648950338363648,0.972155749797821,2.6767945289611816,0.1519890129566192,0.9211146831512452,0.9211146831512452,0.0,326.9229736328125,333.0,58966.0234375,0.0,4809.33447265625,1.0,279.141357421875,283.0350341796875,295.6996154785156,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,34049.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6195826530456543,3.6196060180664062,8.741989176996867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.84375,0.0,1485.115966796875,1895.4371337890625,0.0,4300.0,0.8972908854484558,1.0,0.0,3.0,1.0,0.0
18199500,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7342467904090881,0.3859576284885406,0.3550765514373779,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8779814839363098,0.6762267351150513,0.646028995513916,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.859861433506012,0.6351729035377502,0.4483426511287689,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7756367921829224,0.45960333943367,0.4429078698158264,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6339847445487976,0.2457719892263412,1.1472039222717283,284.8883056640625,284.95001220703125,302.04998779296875,292.0190734863281,298.48565673828125,297.19158935546875,284.8880920410156,1.0,0.7425466179847717,0.3560028672218323,0.3560028672218323,1.0,1.0,-3.650607109069824,0.971760630607605,2.678846597671509,0.1512591540813446,0.8448256254196167,0.8448256254196167,0.0,328.2721862792969,333.0,59851.53515625,0.0,4822.4677734375,1.0,278.8990173339844,282.90069580078125,295.78192138671875,298.6620178222656,293.1499938964844,293.1499938964844,278.8500061035156,38178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577507257461548,3.577530860900879,8.539930718143296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.646484375,0.0,1469.978271484375,1895.4371337890625,0.0,4300.0,0.8886086940765381,1.0,0.0,3.0,1.0,0.0
18199560,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.73320472240448,0.3855253458023071,0.3547573387622833,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8765942454338074,0.6754769682884216,0.645409345626831,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8591121435165405,0.6357932686805725,0.4488150179386139,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7746472358703613,0.4594810307025909,0.4428788125514984,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6332036256790161,0.2456209510564804,1.1469507217407229,284.91583251953125,284.95001220703125,302.04998779296875,292.054931640625,298.482421875,297.188720703125,284.9169311523437,1.0,0.7432424426078796,0.3557367324829101,0.3557367324829101,1.0,1.0,-3.6497085094451904,0.970621645450592,2.679086923599243,0.1503074616193771,0.8471907377243042,0.8471907377243042,0.0,330.0204772949219,336.0,59726.90625,0.0,4830.80908203125,1.0,278.85791015625,282.9275817871094,295.8166198730469,298.647216796875,293.1499938964844,293.1499938964844,279.1499938964844,38561.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506711721420288,3.506734848022461,8.205280437323381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.7333984375,0.0,1397.9334716796875,1895.4371337890625,0.0,4300.0,0.8757290840148926,1.0,0.0,3.0,1.0,0.0
18199620,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7319731712341309,0.3856024146080017,0.3547182977199554,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8747565150260925,0.6750367283821106,0.6448559761047363,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8585590720176697,0.6381438970565796,0.4503354728221893,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7734828591346741,0.4599858522415161,0.4432754218578338,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6322396397590637,0.2457568049430847,1.147508144378662,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4824523925781,297.1915283203125,285.0080261230469,1.0,0.7447932362556458,0.3552045226097107,0.3552045226097107,1.0,1.0,-3.6519641876220703,0.9696223139762878,2.682342052459717,0.1486009359359741,0.9378591179847716,0.9378591179847716,0.0,332.7256164550781,339.0,59274.94921875,0.0,4854.15234375,1.0,279.141357421875,283.03936767578125,295.8147888183594,298.56036376953125,293.1499938964844,293.1499938964844,278.8500061035156,33132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635620832443237,3.635644197463989,8.819632171253033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.515625,0.0,1495.855712890625,1895.4371337890625,0.0,4300.0,0.9000850915908813,1.0,0.0,3.0,1.0,0.0
18199680,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7319731712341309,0.3856024146080017,0.3547182977199554,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8747565150260925,0.6750367283821106,0.6448559761047363,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8585590720176697,0.6381438970565796,0.4503354728221893,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7734828591346741,0.4599858522415161,0.4432754218578338,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6322396397590637,0.2457568049430847,1.147508144378662,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4824523925781,297.1915283203125,285.0080261230469,1.0,0.7447932362556458,0.3552045226097107,0.3552045226097107,1.0,1.0,-3.6519641876220703,0.9696223139762878,2.682342052459717,0.1486009359359741,0.9378591179847716,0.9378591179847716,0.0,332.7256164550781,339.0,59274.94921875,0.0,4854.15234375,1.0,279.141357421875,283.03936767578125,295.8147888183594,298.56036376953125,293.1499938964844,293.1499938964844,278.8500061035156,33132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635620832443237,3.635644197463989,8.819632171253033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.515625,0.0,1495.855712890625,1895.4371337890625,0.0,4300.0,0.9000850915908813,1.0,0.0,3.0,1.0,0.0
18199740,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7301434278488159,0.3846814334392547,0.354265421628952,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8722577691078186,0.6734505295753479,0.6438054442405701,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8573068976402283,0.6392478346824646,0.4514155387878418,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7717451453208923,0.459696352481842,0.4433561265468597,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6308748126029968,0.2454575002193451,1.1474463939666748,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4760437011719,297.1858825683594,284.91180419921875,1.0,0.746270477771759,0.3546722829341888,0.3546722829341888,1.0,1.0,-3.6514875888824463,0.96776020526886,2.683727264404297,0.1468612104654312,0.8549946546554565,0.8549946546554565,0.0,336.0888061523437,342.0,60132.109375,0.0,4873.76806640625,1.0,278.8583679199219,282.91607666015625,295.9403686523437,298.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,38121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541325092315674,3.541348457336426,8.368062367480888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.2646484375,0.0,1430.989013671875,1895.4371337890625,0.0,4300.0,0.8828864097595215,1.0,0.0,3.0,1.0,0.0
18199800,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7301434278488159,0.3846814334392547,0.354265421628952,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8722577691078186,0.6734505295753479,0.6438054442405701,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8573068976402283,0.6392478346824646,0.4514155387878418,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7717451453208923,0.459696352481842,0.4433561265468597,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6308748126029968,0.2454575002193451,1.1474463939666748,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4760437011719,297.1858825683594,284.91180419921875,1.0,0.746270477771759,0.3546722829341888,0.3546722829341888,1.0,1.0,-3.6514875888824463,0.96776020526886,2.683727264404297,0.1468612104654312,0.8549946546554565,0.8549946546554565,0.0,336.0888061523437,342.0,60132.109375,0.0,4873.76806640625,1.0,278.8583679199219,282.91607666015625,295.9403686523437,298.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,38121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541325092315674,3.541348457336426,8.368062367480888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.2646484375,0.0,1430.989013671875,1895.4371337890625,0.0,4300.0,0.8828864097595215,1.0,0.0,3.0,1.0,0.0
18199860,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7288232445716858,0.3846684396266937,0.3541269302368164,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8703257441520691,0.6728615164756775,0.64309161901474,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8566393256187439,0.6414530873298645,0.4528181552886963,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.770484983921051,0.4600901305675506,0.4436349868774414,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6298342943191528,0.2455262988805771,1.1476826667785645,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.4754333496094,297.1879272460937,285.00640869140625,1.0,0.7477384209632874,0.3541432917118072,0.3541432917118072,1.0,1.0,-3.6527600288391113,0.9664621353149414,2.68629789352417,0.1450575590133667,0.9456940293312072,0.9456940293312072,0.0,338.8807983398437,345.0,59632.4296875,0.0,4894.86572265625,1.0,279.1416320800781,283.0321960449219,295.9423828125,298.7115478515625,293.1499938964844,293.1499938964844,278.8500061035156,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664510726928711,3.664534330368042,8.960356581155793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.111328125,0.0,1527.983642578125,1895.4371337890625,0.0,4300.0,0.906580924987793,1.0,0.0,3.0,1.0,0.0
18199920,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7288232445716858,0.3846684396266937,0.3541269302368164,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8703257441520691,0.6728615164756775,0.64309161901474,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8566393256187439,0.6414530873298645,0.4528181552886963,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.770484983921051,0.4600901305675506,0.4436349868774414,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6298342943191528,0.2455262988805771,1.1476826667785645,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.4754333496094,297.1879272460937,285.00640869140625,1.0,0.7477384209632874,0.3541432917118072,0.3541432917118072,1.0,1.0,-3.6527600288391113,0.9664621353149414,2.68629789352417,0.1450575590133667,0.9456940293312072,0.9456940293312072,0.0,338.8807983398437,345.0,59632.4296875,0.0,4894.86572265625,1.0,279.1416320800781,283.0321960449219,295.9423828125,298.7115478515625,293.1499938964844,293.1499938964844,278.8500061035156,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664510726928711,3.664534330368042,8.960356581155793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.111328125,0.0,1527.983642578125,1895.4371337890625,0.0,4300.0,0.906580924987793,1.0,0.0,3.0,1.0,0.0
18199980,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7269996404647827,0.3837001621723175,0.3536316454410553,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8678507804870605,0.6711840033531189,0.6419519782066345,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8553801774978638,0.6424472332000732,0.4538237750530243,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7687546014785767,0.4597301781177521,0.4436470568180084,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6284693479537964,0.2451879382133484,1.1474344730377195,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,298.46893310546875,297.18212890625,284.9086303710937,1.0,0.7491422295570374,0.353614330291748,0.353614330291748,1.0,1.0,-3.651728391647339,0.9644370675086976,2.687291383743286,0.1432685106992721,0.8598048090934753,0.8598048090934753,0.0,342.2383728027344,348.0,60491.3046875,0.0,4912.84814453125,1.0,278.858154296875,282.9073181152344,296.06793212890625,298.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38183.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5697827339172363,3.5698063373565674,8.503091635247984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.748046875,0.0,1461.7225341796875,1895.4371337890625,0.0,4300.0,0.8892353177070618,1.0,0.0,3.0,1.0,0.0
18200040,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7269996404647827,0.3837001621723175,0.3536316454410553,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8678507804870605,0.6711840033531189,0.6419519782066345,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8553801774978638,0.6424472332000732,0.4538237750530243,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7687546014785767,0.4597301781177521,0.4436470568180084,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6284693479537964,0.2451879382133484,1.1474344730377195,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,298.46893310546875,297.18212890625,284.9086303710937,1.0,0.7491422295570374,0.353614330291748,0.353614330291748,1.0,1.0,-3.651728391647339,0.9644370675086976,2.687291383743286,0.1432685106992721,0.8598048090934753,0.8598048090934753,0.0,342.2383728027344,348.0,60491.3046875,0.0,4912.84814453125,1.0,278.858154296875,282.9073181152344,296.06793212890625,298.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38183.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5697827339172363,3.5698063373565674,8.503091635247984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.748046875,0.0,1461.7225341796875,1895.4371337890625,0.0,4300.0,0.8892353177070618,1.0,0.0,3.0,1.0,0.0
18200100,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7261375188827515,0.3836151957511902,0.3533847630023956,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8666764497756958,0.670781135559082,0.6413679122924805,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8548252582550049,0.6434522867202759,0.4543464779853821,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7679322957992554,0.459840714931488,0.4436237812042236,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6277980208396912,0.2451634258031845,1.1471182107925415,285.016845703125,284.95001220703125,302.04998779296875,292.3871459960937,298.4681091308594,297.1825561523437,285.0177917480469,1.0,0.7497824430465698,0.3533498644828796,0.3533498644828796,1.0,1.0,-3.650941848754883,0.9633467197418212,2.687595129013061,0.1422133296728134,0.9371781349182128,0.9371781349182128,0.0,343.79998779296875,348.0,59758.609375,0.0,4920.34033203125,1.0,279.0998840332031,283.037353515625,296.04510498046875,298.7842712402344,293.1499938964844,293.1499938964844,279.1499938964844,33878.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621799945831299,3.621823310852051,8.752703024583752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.6328125,0.0,1486.2711181640625,1895.4371337890625,0.0,4300.0,0.8989709615707397,1.0,0.0,3.0,1.0,0.0
18200160,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.725692629814148,0.3836714625358581,0.3534624278545379,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8659511804580688,0.6705425381660461,0.6411700248718262,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.854712963104248,0.6445854306221008,0.4551640748977661,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7675124406814575,0.4600858688354492,0.4438754618167877,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6274405717849731,0.2452408969402313,1.147554636001587,285.00738525390625,284.95001220703125,302.04998779296875,292.4233703613281,298.4683837890625,297.1842041015625,285.0063171386719,1.0,0.7505489587783813,0.3531029820442199,0.3531029820442199,1.0,1.0,-3.652606010437012,0.9630680084228516,2.68953800201416,0.1414671391248703,0.9520360827445984,0.9520360827445984,0.0,345.0066223144531,351.0,59961.49609375,0.0,4932.673828125,1.0,279.1427917480469,283.0271911621094,296.0684814453125,298.8607482910156,293.1499938964844,293.1499938964844,278.8500061035156,33155.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6909494400024414,3.690973281860352,9.090117600862868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.392578125,0.0,1557.6810302734375,1895.4371337890625,0.0,4300.0,0.912331521511078,1.0,0.0,3.0,1.0,0.0
18200220,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7239091396331787,0.3826820850372314,0.3529602587223053,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8635486960411072,0.6688112616539001,0.639992356300354,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8534873723983765,0.6454904675483704,0.4561218619346618,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7658355832099915,0.4596872627735138,0.443859726190567,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6261149048805237,0.2448928654193878,1.1472772359848022,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.46209716796875,297.1785583496094,284.9069519042969,1.0,0.7519108653068542,0.352609246969223,0.352609246969223,1.0,1.0,-3.6513943672180176,0.961100161075592,2.6902942657470703,0.1397746205329895,0.8642653226852417,0.8642653226852417,0.0,348.3302001953125,354.0,60826.1875,0.0,4949.91162109375,1.0,278.85791015625,282.9005126953125,296.1920471191406,299.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38225.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5951902866363525,3.5952141284942627,8.62456204231421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.541015625,0.0,1489.441162109375,1895.4371337890625,0.0,4300.0,0.8948690295219421,1.0,0.0,3.0,1.0,0.0
18200280,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7239091396331787,0.3826820850372314,0.3529602587223053,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8635486960411072,0.6688112616539001,0.639992356300354,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8534873723983765,0.6454904675483704,0.4561218619346618,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7658355832099915,0.4596872627735138,0.443859726190567,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6261149048805237,0.2448928654193878,1.1472772359848022,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.46209716796875,297.1785583496094,284.9069519042969,1.0,0.7519108653068542,0.352609246969223,0.352609246969223,1.0,1.0,-3.6513943672180176,0.961100161075592,2.6902942657470703,0.1397746205329895,0.8642653226852417,0.8642653226852417,0.0,348.3302001953125,354.0,60826.1875,0.0,4949.91162109375,1.0,278.85791015625,282.9005126953125,296.1920471191406,299.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38225.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5951902866363525,3.5952141284942627,8.62456204231421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.541015625,0.0,1489.441162109375,1895.4371337890625,0.0,4300.0,0.8948690295219421,1.0,0.0,3.0,1.0,0.0
