time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200340,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7226225733757019,0.3826382160186767,0.3527779579162597,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8616958260536194,0.6681229472160339,0.6391679644584656,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8528299331665039,0.6475538015365601,0.457410454750061,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7646259069442749,0.4600115716457367,0.4440586566925049,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6251122355461121,0.2449419796466827,1.1473755836486816,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.461669921875,297.1806640625,285.00762939453125,1.0,0.753280758857727,0.3521155118942261,0.3521155118942261,1.0,1.0,-3.652081251144409,0.9597308039665222,2.692350387573242,0.1380126327276229,0.9582610726356506,0.9582610726356506,0.0,351.0771179199219,357.0,60269.46875,0.0,4969.05908203125,1.0,279.1419982910156,283.0238647460937,296.1902770996094,299.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33266.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711738348007202,3.7117624282836914,9.19280410016654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.783203125,0.0,1582.1446533203125,1895.4371337890625,0.0,4300.0,0.9173625111579896,1.0,0.0,3.0,1.0,0.0
18200400,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7226225733757019,0.3826382160186767,0.3527779579162597,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8616958260536194,0.6681229472160339,0.6391679644584656,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8528299331665039,0.6475538015365601,0.457410454750061,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7646259069442749,0.4600115716457367,0.4440586566925049,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6251122355461121,0.2449419796466827,1.1473755836486816,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.461669921875,297.1806640625,285.00762939453125,1.0,0.753280758857727,0.3521155118942261,0.3521155118942261,1.0,1.0,-3.652081251144409,0.9597308039665222,2.692350387573242,0.1380126327276229,0.9582610726356506,0.9582610726356506,0.0,351.0771179199219,357.0,60269.46875,0.0,4969.05908203125,1.0,279.1419982910156,283.0238647460937,296.1902770996094,299.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33266.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711738348007202,3.7117624282836914,9.19280410016654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.783203125,0.0,1582.1446533203125,1895.4371337890625,0.0,4300.0,0.9173625111579896,1.0,0.0,3.0,1.0,0.0
18200460,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7208473086357117,0.381621241569519,0.35225710272789,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8593409657478333,0.6663331389427185,0.6379417181015015,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.851609468460083,0.6483564972877502,0.4583052098751068,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7629806399345398,0.4595703780651092,0.444008469581604,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6238088011741638,0.2445860058069229,1.1470770835876465,284.9041748046875,284.95001220703125,302.04998779296875,292.6274719238281,298.45538330078125,297.1750793457031,284.9053955078125,1.0,0.7546095848083496,0.3516266942024231,0.3516266942024231,1.0,1.0,-3.650646209716797,0.9577088356018066,2.6929373741149902,0.1363166123628616,0.8682444095611572,0.8682444095611572,0.0,354.396728515625,360.0,61125.28125,0.0,4985.60888671875,1.0,278.85699462890625,282.894287109375,296.30865478515625,299.2333068847656,293.1499938964844,293.1499938964844,279.1499938964844,38388.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617075204849243,3.617099285125733,8.729881528779515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.80078125,0.0,1514.5517578125,1895.4371337890625,0.0,4300.0,0.899787187576294,1.0,0.0,3.0,1.0,0.0
18200520,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7208473086357117,0.381621241569519,0.35225710272789,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8593409657478333,0.6663331389427185,0.6379417181015015,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.851609468460083,0.6483564972877502,0.4583052098751068,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7629806399345398,0.4595703780651092,0.444008469581604,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6238088011741638,0.2445860058069229,1.1470770835876465,284.9041748046875,284.95001220703125,302.04998779296875,292.6274719238281,298.45538330078125,297.1750793457031,284.9053955078125,1.0,0.7546095848083496,0.3516266942024231,0.3516266942024231,1.0,1.0,-3.650646209716797,0.9577088356018066,2.6929373741149902,0.1363166123628616,0.8682444095611572,0.8682444095611572,0.0,354.396728515625,360.0,61125.28125,0.0,4985.60888671875,1.0,278.85699462890625,282.894287109375,296.30865478515625,299.2333068847656,293.1499938964844,293.1499938964844,279.1499938964844,38388.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617075204849243,3.617099285125733,8.729881528779515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.80078125,0.0,1514.5517578125,1895.4371337890625,0.0,4300.0,0.899787187576294,1.0,0.0,3.0,1.0,0.0
18200580,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.719549834728241,0.3815557658672333,0.3520459234714508,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8575087189674377,0.6655929088592529,0.6370574831962585,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8509330153465271,0.6503339409828186,0.4595232009887695,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7617794275283813,0.4598574638366699,0.4441644549369812,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6228119730949402,0.244629368185997,1.1471304893493652,285.0088195800781,284.95001220703125,302.04998779296875,292.688232421875,298.4549865722656,297.1772155761719,285.00811767578125,1.0,0.755942702293396,0.3511378765106201,0.3511378765106201,1.0,1.0,-3.65103530883789,0.9562619924545288,2.694773435592652,0.1345402598381042,0.9637131094932556,0.9637131094932556,0.0,357.1485290527344,363.0,60544.3203125,0.0,5003.92578125,1.0,279.1421203613281,283.0203552246094,296.3009033203125,299.1351623535156,293.1499938964844,293.1499938964844,278.8500061035156,33324.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732175827026367,3.732200145721436,9.294316782870736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3994140625,0.0,1606.0621337890625,1895.4371337890625,0.0,4300.0,0.9220101833343506,1.0,0.0,3.0,1.0,0.0
18200640,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.719549834728241,0.3815557658672333,0.3520459234714508,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8575087189674377,0.6655929088592529,0.6370574831962585,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8509330153465271,0.6503339409828186,0.4595232009887695,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7617794275283813,0.4598574638366699,0.4441644549369812,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6228119730949402,0.244629368185997,1.1471304893493652,285.0088195800781,284.95001220703125,302.04998779296875,292.688232421875,298.4549865722656,297.1772155761719,285.00811767578125,1.0,0.755942702293396,0.3511378765106201,0.3511378765106201,1.0,1.0,-3.65103530883789,0.9562619924545288,2.694773435592652,0.1345402598381042,0.9637131094932556,0.9637131094932556,0.0,357.1485290527344,363.0,60544.3203125,0.0,5003.92578125,1.0,279.1421203613281,283.0203552246094,296.3009033203125,299.1351623535156,293.1499938964844,293.1499938964844,278.8500061035156,33324.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732175827026367,3.732200145721436,9.294316782870736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3994140625,0.0,1606.0621337890625,1895.4371337890625,0.0,4300.0,0.9220101833343506,1.0,0.0,3.0,1.0,0.0
18200700,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7188917994499207,0.381119966506958,0.3519595563411712,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8565841317176819,0.6647719740867615,0.6366408467292786,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8505608439445496,0.6507734656333923,0.4601142108440399,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7611802220344543,0.4596978724002838,0.4442788660526275,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6223357915878296,0.2445062398910522,1.147388219833374,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4525146484375,297.1752624511719,284.88165283203125,1.0,0.7566642165184021,0.3508934676647186,0.3508934676647186,1.0,1.0,-3.6515963077545166,0.955644965171814,2.695951223373413,0.133823737502098,0.8790262937545776,0.8790262937545776,0.0,358.6075134277344,363.0,61559.1015625,0.0,5014.65185546875,1.0,278.895751953125,282.868408203125,296.3808288574219,299.3760986328125,293.1499938964844,293.1499938964844,278.8500061035156,37117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709399700164795,3.7094244956970215,9.181223390442028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.34765625,0.0,1608.760986328125,1895.4371337890625,0.0,4300.0,0.9174367189407348,1.0,0.0,3.0,1.0,0.0
18200760,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7177716493606567,0.3805111050605774,0.3515059649944305,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552007675170898,0.6637462973594666,0.6357844471931458,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8497153520584106,0.6510297060012817,0.4603525102138519,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7601639032363892,0.4593724310398102,0.4440785646438598,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6215247511863708,0.244265466928482,1.1468102931976318,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.44873046875,297.171630859375,284.90399169921875,1.0,0.7572384476661682,0.3506655991077423,0.3506655991077423,1.0,1.0,-3.6493735313415527,0.9542202353477478,2.69515323638916,0.1328806579113006,0.8718514442443848,0.8718514442443848,0.0,360.4642028808594,351.0,61388.1015625,0.0,5019.77197265625,1.0,278.8568725585937,282.8890686035156,296.4117431640625,299.3567199707031,293.1499938964844,293.1499938964844,279.1499938964844,38449.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636932134628296,3.636956453323364,8.825994655126124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3076171875,0.0,1536.9395751953125,1895.4371337890625,0.0,4300.0,0.904297649860382,1.0,0.0,3.0,1.0,0.0
18200820,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.719315230846405,0.3804421722888946,0.3510094881057739,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8569470047950745,0.6629613041877747,0.6345657110214233,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8525205254554749,0.6529239416122437,0.4612934291362762,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7621208429336548,0.4596306085586548,0.4439145922660827,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6229118704795837,0.2443172186613083,1.145512938499451,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4483947753906,297.1739196777344,285.00653076171875,1.0,0.7545389533042908,0.3502098321914673,0.3502098321914673,1.0,1.0,-3.6466782093048096,0.9519253373146056,2.694752693176269,0.131005123257637,0.966604471206665,0.966604471206665,0.0,355.89385986328125,339.0,60737.4609375,0.0,4983.4921875,1.0,279.14227294921875,283.0162353515625,296.395751953125,299.2470092773437,293.1499938964844,293.1499938964844,278.8500061035156,33436.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7482621669769287,3.748286485671997,9.374609248880006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.265625,0.0,1625.5653076171875,1895.4371337890625,0.0,4300.0,0.9256991147994996,1.0,0.0,3.0,1.0,0.0
18200880,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.719315230846405,0.3804421722888946,0.3510094881057739,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8569470047950745,0.6629613041877747,0.6345657110214233,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8525205254554749,0.6529239416122437,0.4612934291362762,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7621208429336548,0.4596306085586548,0.4439145922660827,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6229118704795837,0.2443172186613083,1.145512938499451,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4483947753906,297.1739196777344,285.00653076171875,1.0,0.7545389533042908,0.3502098321914673,0.3502098321914673,1.0,1.0,-3.6466782093048096,0.9519253373146056,2.694752693176269,0.131005123257637,0.966604471206665,0.966604471206665,0.0,355.89385986328125,339.0,60737.4609375,0.0,4983.4921875,1.0,279.14227294921875,283.0162353515625,296.395751953125,299.2470092773437,293.1499938964844,293.1499938964844,278.8500061035156,33436.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7482621669769287,3.748286485671997,9.374609248880006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.265625,0.0,1625.5653076171875,1895.4371337890625,0.0,4300.0,0.9256991147994996,1.0,0.0,3.0,1.0,0.0
18200940,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7219884395599365,0.3794629275798797,0.3500983715057373,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8602398037910461,0.6611160635948181,0.6328476071357727,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8568080067634583,0.6535751819610596,0.4617641270160675,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7654736638069153,0.4591642618179321,0.4433996975421905,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6253693699836731,0.2440210729837417,1.1433619260787964,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.44244384765625,297.16900634765625,284.9005432128906,1.0,0.7501131296157837,0.3497540652751922,0.3497540652751922,1.0,1.0,-3.6408846378326416,0.9486679434776306,2.6922168731689453,0.1290678977966308,0.8717206716537476,0.8717206716537476,0.0,347.9852600097656,327.0,61496.35546875,0.0,4917.55224609375,1.0,278.85675048828125,282.8845520019531,296.4952087402344,299.4524230957031,293.1499938964844,293.1499938964844,279.1499938964844,38615.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647377252578736,3.647401809692383,8.876763786247466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7822265625,0.0,1549.808837890625,1895.4371337890625,0.0,4300.0,0.9066588282585144,1.0,0.0,3.0,1.0,0.0
18201000,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7219884395599365,0.3794629275798797,0.3500983715057373,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8602398037910461,0.6611160635948181,0.6328476071357727,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8568080067634583,0.6535751819610596,0.4617641270160675,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7654736638069153,0.4591642618179321,0.4433996975421905,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6253693699836731,0.2440210729837417,1.1433619260787964,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.44244384765625,297.16900634765625,284.9005432128906,1.0,0.7501131296157837,0.3497540652751922,0.3497540652751922,1.0,1.0,-3.6408846378326416,0.9486679434776306,2.6922168731689453,0.1290678977966308,0.8717206716537476,0.8717206716537476,0.0,347.9852600097656,327.0,61496.35546875,0.0,4917.55224609375,1.0,278.85675048828125,282.8845520019531,296.4952087402344,299.4524230957031,293.1499938964844,293.1499938964844,279.1499938964844,38615.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647377252578736,3.647401809692383,8.876763786247466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7822265625,0.0,1549.808837890625,1895.4371337890625,0.0,4300.0,0.9066588282585144,1.0,0.0,3.0,1.0,0.0
18201060,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7260411977767944,0.3795011937618255,0.349482387304306,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8652540445327759,0.6603729724884033,0.6314384937286377,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8628806471824646,0.6554747819900513,0.4625376462936401,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.77036052942276,0.45948326587677,0.4430625736713409,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6289277076721191,0.2441884577274322,1.1414819955825806,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.1723937988281,285.00457763671875,1.0,0.7448141574859619,0.3493932485580444,0.3493932485580444,1.0,1.0,-3.6367013454437256,0.9462159276008606,2.6904852390289307,0.1273227781057357,0.9656581878662108,0.9656581878662108,0.0,337.6337890625,315.0,60783.16015625,0.0,4841.25830078125,1.0,279.1423034667969,283.0143127441406,296.4674072265625,299.326416015625,293.1499938964844,293.1499938964844,278.8500061035156,33566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752920150756836,3.7529447078704834,9.397923577125766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1845703125,0.0,1631.9915771484375,1895.4371337890625,0.0,4300.0,0.9268369674682616,1.0,0.0,3.0,1.0,0.0
18201120,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7260411977767944,0.3795011937618255,0.349482387304306,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8652540445327759,0.6603729724884033,0.6314384937286377,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8628806471824646,0.6554747819900513,0.4625376462936401,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.77036052942276,0.45948326587677,0.4430625736713409,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6289277076721191,0.2441884577274322,1.1414819955825806,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.1723937988281,285.00457763671875,1.0,0.7448141574859619,0.3493932485580444,0.3493932485580444,1.0,1.0,-3.6367013454437256,0.9462159276008606,2.6904852390289307,0.1273227781057357,0.9656581878662108,0.9656581878662108,0.0,337.6337890625,315.0,60783.16015625,0.0,4841.25830078125,1.0,279.1423034667969,283.0143127441406,296.4674072265625,299.326416015625,293.1499938964844,293.1499938964844,278.8500061035156,33566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752920150756836,3.7529447078704834,9.397923577125766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1845703125,0.0,1631.9915771484375,1895.4371337890625,0.0,4300.0,0.9268369674682616,1.0,0.0,3.0,1.0,0.0
18201180,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7302031517028809,0.3786096274852752,0.3485481142997741,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8705863356590271,0.6585672497749329,0.6296477317810059,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8692432045936584,0.6561119556427002,0.4629213213920593,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7755575180053711,0.4590682983398437,0.44248828291893,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6327387094497681,0.244000568985939,1.1393049955368042,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.43817138671875,297.16827392578125,284.8998718261719,1.0,0.7390403747558594,0.349032461643219,0.349032461643219,1.0,1.0,-3.630584478378296,0.9431691765785216,2.687415361404419,0.1256721466779709,0.8706857562065125,0.8706857562065125,0.0,326.9072570800781,303.0,61496.40625,0.0,4757.31787109375,1.0,278.85675048828125,282.8846130371094,296.5538635253906,299.5158386230469,293.1499938964844,293.1499938964844,279.1499938964844,38725.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64727520942688,3.6472997665405273,8.876266974766622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.529296875,0.0,1550.5198974609375,1895.4371337890625,0.0,4300.0,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
18201240,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7302031517028809,0.3786096274852752,0.3485481142997741,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8705863356590271,0.6585672497749329,0.6296477317810059,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8692432045936584,0.6561119556427002,0.4629213213920593,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7755575180053711,0.4590682983398437,0.44248828291893,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6327387094497681,0.244000568985939,1.1393049955368042,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.43817138671875,297.16827392578125,284.8998718261719,1.0,0.7390403747558594,0.349032461643219,0.349032461643219,1.0,1.0,-3.630584478378296,0.9431691765785216,2.687415361404419,0.1256721466779709,0.8706857562065125,0.8706857562065125,0.0,326.9072570800781,303.0,61496.40625,0.0,4757.31787109375,1.0,278.85675048828125,282.8846130371094,296.5538635253906,299.5158386230469,293.1499938964844,293.1499938964844,279.1499938964844,38725.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64727520942688,3.6472997665405273,8.876266974766622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.529296875,0.0,1550.5198974609375,1895.4371337890625,0.0,4300.0,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
18201300,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7324838638305664,0.3785789608955383,0.3480686247348785,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.873529314994812,0.6581124663352966,0.6287189722061157,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8727302551269531,0.65696781873703,0.4631116390228271,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7783949375152588,0.4591668844223022,0.4421590566635132,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6348051428794861,0.2440679520368576,1.138023018836975,285.0125427246094,284.95001220703125,302.04998779296875,292.916748046875,298.4381103515625,297.1695251464844,285.0137023925781,1.0,0.7359932661056519,0.3488520383834839,0.3488520383834839,1.0,1.0,-3.627173185348511,0.941544234752655,2.685628890991211,0.1246765628457069,0.9493201375007628,0.9493201375007628,0.0,321.2611389160156,303.0,60646.515625,0.0,4712.720703125,1.0,279.1015014648437,283.0215759277344,296.510986328125,299.3243713378906,293.1499938964844,293.1499938964844,279.1499938964844,34329.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69150972366333,3.6915338039398193,9.092876780414372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.0849609375,0.0,1567.203857421875,1895.4371337890625,0.0,4300.0,0.9148935079574584,1.0,0.0,3.0,1.0,0.0
18201360,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7353490591049194,0.3787006139755249,0.3479307889938354,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8771458864212036,0.657839298248291,0.628197431564331,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8769170641899109,0.6579770445823669,0.4636276364326477,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7818416357040405,0.4594157040119171,0.4421241283416748,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6373456716537476,0.2442526668310165,1.137560486793518,285.0043334960937,284.95001220703125,302.04998779296875,292.9261779785156,298.4393615722656,297.17218017578125,285.0032043457031,1.0,0.7330392003059387,0.3486965298652649,0.3486965298652649,1.0,1.0,-3.626399040222168,0.9408040642738342,2.6855950355529785,0.1240276992321014,0.9638717174530028,0.9638717174530028,0.0,315.1590270996094,291.0,60752.80859375,0.0,4672.755859375,1.0,279.1433410644531,283.0141906738281,296.5125427246094,299.374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33567.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752696514129639,3.752721071243286,9.396804330208396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6796875,0.0,1631.7423095703125,1895.4371337890625,0.0,4300.0,0.9265307188034058,1.0,0.0,3.0,1.0,0.0
18201420,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7404471635818481,0.3778479993343353,0.3470070958137512,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8837432265281677,0.656040608882904,0.6263883113861084,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8845970034599304,0.658558189868927,0.4639579653739929,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7881745100021362,0.459014356136322,0.4415388703346252,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6420786380767822,0.2441313117742538,1.1355695724487305,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4347229003906,297.16827392578125,284.8990478515625,1.0,0.7268813848495483,0.3483855128288269,0.3483855128288269,1.0,1.0,-3.620419502258301,0.9379624724388124,2.682456970214844,0.1225713789463043,0.8684160709381104,0.8684160709381104,0.0,303.7372436523437,279.0,61426.84765625,0.0,4585.4013671875,1.0,278.8573608398437,282.8856506347656,296.584716796875,299.5475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38743.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642378091812134,3.642402410507202,8.852446740093001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.595703125,0.0,1545.187744140625,1895.4371337890625,0.0,4300.0,0.9056828022003174,1.0,0.0,3.0,1.0,0.0
18201480,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7404471635818481,0.3778479993343353,0.3470070958137512,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8837432265281677,0.656040608882904,0.6263883113861084,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8845970034599304,0.658558189868927,0.4639579653739929,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7881745100021362,0.459014356136322,0.4415388703346252,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6420786380767822,0.2441313117742538,1.1355695724487305,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4347229003906,297.16827392578125,284.8990478515625,1.0,0.7268813848495483,0.3483855128288269,0.3483855128288269,1.0,1.0,-3.620419502258301,0.9379624724388124,2.682456970214844,0.1225713789463043,0.8684160709381104,0.8684160709381104,0.0,303.7372436523437,279.0,61426.84765625,0.0,4585.4013671875,1.0,278.8573608398437,282.8856506347656,296.584716796875,299.5475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38743.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642378091812134,3.642402410507202,8.852446740093001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.595703125,0.0,1545.187744140625,1895.4371337890625,0.0,4300.0,0.9056828022003174,1.0,0.0,3.0,1.0,0.0
18201540,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7466018795967102,0.3779568970203399,0.3464102149009704,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8915534615516663,0.6553007364273071,0.6249310970306396,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8935689926147461,0.6603519916534424,0.4646182060241699,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7955642342567444,0.459359735250473,0.4411720931529999,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6476754546165466,0.2444333434104919,1.134024143218994,285.002685546875,284.95001220703125,302.04998779296875,292.9400329589844,298.4360656738281,297.1722412109375,285.0018920898437,1.0,0.7206531763076782,0.3480744957923889,0.3480744957923889,1.0,1.0,-3.616431951522827,0.9357450604438782,2.6806869506835938,0.1210616752505302,0.960523009300232,0.960523009300232,0.0,291.6430969238281,267.0,60650.3125,0.0,4499.6708984375,1.0,279.14227294921875,283.01513671875,296.5293884277344,299.3897399902344,293.1499938964844,293.1499938964844,278.8500061035156,33677.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743918895721436,3.743943452835083,9.352897336611932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8193359375,0.0,1622.366455078125,1895.4371337890625,0.0,4300.0,0.9248797297477722,1.0,0.0,3.0,1.0,0.0
18201600,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7466018795967102,0.3779568970203399,0.3464102149009704,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8915534615516663,0.6553007364273071,0.6249310970306396,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8935689926147461,0.6603519916534424,0.4646182060241699,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7955642342567444,0.459359735250473,0.4411720931529999,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6476754546165466,0.2444333434104919,1.134024143218994,285.002685546875,284.95001220703125,302.04998779296875,292.9400329589844,298.4360656738281,297.1722412109375,285.0018920898437,1.0,0.7206531763076782,0.3480744957923889,0.3480744957923889,1.0,1.0,-3.616431951522827,0.9357450604438782,2.6806869506835938,0.1210616752505302,0.960523009300232,0.960523009300232,0.0,291.6430969238281,267.0,60650.3125,0.0,4499.6708984375,1.0,279.14227294921875,283.01513671875,296.5293884277344,299.3897399902344,293.1499938964844,293.1499938964844,278.8500061035156,33677.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743918895721436,3.743943452835083,9.352897336611932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.8193359375,0.0,1622.366455078125,1895.4371337890625,0.0,4300.0,0.9248797297477722,1.0,0.0,3.0,1.0,0.0
18201660,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7527171969413757,0.3771190345287323,0.3454875349998474,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8993123173713684,0.6534918546676636,0.6230985522270203,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.902435541152954,0.6608530282974243,0.4648851156234741,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8029078245162964,0.4589506983757019,0.4405696392059326,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6534109115600586,0.2443524152040481,1.1321816444396973,284.89801025390625,284.95001220703125,302.04998779296875,292.9349975585937,298.43145751953125,297.1683654785156,284.8992614746094,1.0,0.7143369317054749,0.3477688729763031,0.3477688729763031,1.0,1.0,-3.610507011413574,0.9329394102096558,2.677567720413208,0.1196527481079101,0.8656713962554932,0.8656713962554932,0.0,280.0683288574219,255.0,61266.5234375,0.0,4412.03564453125,1.0,278.8568420410156,282.8890380859375,296.58563232421875,299.5427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6298091411590576,3.629833459854126,8.791457162260485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.12890625,0.0,1532.414794921875,1895.4371337890625,0.0,4300.0,0.9029977321624756,1.0,0.0,3.0,1.0,0.0
18201720,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7527171969413757,0.3771190345287323,0.3454875349998474,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8993123173713684,0.6534918546676636,0.6230985522270203,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.902435541152954,0.6608530282974243,0.4648851156234741,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8029078245162964,0.4589506983757019,0.4405696392059326,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6534109115600586,0.2443524152040481,1.1321816444396973,284.89801025390625,284.95001220703125,302.04998779296875,292.9349975585937,298.43145751953125,297.1683654785156,284.8992614746094,1.0,0.7143369317054749,0.3477688729763031,0.3477688729763031,1.0,1.0,-3.610507011413574,0.9329394102096558,2.677567720413208,0.1196527481079101,0.8656713962554932,0.8656713962554932,0.0,280.0683288574219,255.0,61266.5234375,0.0,4412.03564453125,1.0,278.8568420410156,282.8890380859375,296.58563232421875,299.5427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6298091411590576,3.629833459854126,8.791457162260485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.12890625,0.0,1532.414794921875,1895.4371337890625,0.0,4300.0,0.9029977321624756,1.0,0.0,3.0,1.0,0.0
18201780,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7601043581962585,0.3772353827953338,0.3448951542377472,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9086087346076964,0.6527348756790161,0.6216227412223816,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9132659435272216,0.6625661849975586,0.4654853343963623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8112675547599792,0.4592832326889038,0.4401881396770477,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6601938605308533,0.2446878403425216,1.1307764053344729,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43267822265625,297.172119140625,285.0003356933594,1.0,0.7079853415489197,0.3474632501602173,0.3474632501602173,1.0,1.0,-3.606581449508667,0.9307600259780884,2.675821304321289,0.1181911081075668,0.9558244943618774,0.9558244943618774,0.0,267.90008544921875,243.0,60478.47265625,0.0,4326.43310546875,1.0,279.1421813964844,283.0169677734375,296.5184326171875,299.3709411621094,293.1499938964844,293.1499938964844,278.8500061035156,33717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731412172317505,3.731436491012573,9.29051338971476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.947265625,0.0,1608.1846923828125,1895.4371337890625,0.0,4300.0,0.92208594083786,1.0,0.0,3.0,1.0,0.0
18201840,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7601043581962585,0.3772353827953338,0.3448951542377472,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9086087346076964,0.6527348756790161,0.6216227412223816,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9132659435272216,0.6625661849975586,0.4654853343963623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8112675547599792,0.4592832326889038,0.4401881396770477,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6601938605308533,0.2446878403425216,1.1307764053344729,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43267822265625,297.172119140625,285.0003356933594,1.0,0.7079853415489197,0.3474632501602173,0.3474632501602173,1.0,1.0,-3.606581449508667,0.9307600259780884,2.675821304321289,0.1181911081075668,0.9558244943618774,0.9558244943618774,0.0,267.90008544921875,243.0,60478.47265625,0.0,4326.43310546875,1.0,279.1421813964844,283.0169677734375,296.5184326171875,299.3709411621094,293.1499938964844,293.1499938964844,278.8500061035156,33717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731412172317505,3.731436491012573,9.29051338971476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.947265625,0.0,1608.1846923828125,1895.4371337890625,0.0,4300.0,0.92208594083786,1.0,0.0,3.0,1.0,0.0
18201900,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7640482783317566,0.3768956959247589,0.3446111381053924,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9138118028640748,0.6519180536270142,0.6209104061126709,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9192471504211426,0.6628652811050415,0.465768814086914,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8154937624931335,0.459149420261383,0.4400332570075989,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6638597846031189,0.2447169423103332,1.1303207874298096,284.87628173828125,284.95001220703125,302.04998779296875,292.9208374023437,298.4309997558594,297.1709899902344,284.8746337890625,1.0,0.7048517465591431,0.3473104536533355,0.3473104536533355,1.0,1.0,-3.6049964427948,0.9297804832458496,2.67521595954895,0.1176335215568542,0.8687949776649475,0.8687949776649475,0.0,261.89532470703125,243.0,61349.57421875,0.0,4285.1884765625,1.0,278.8958740234375,282.8680114746094,296.5671081542969,299.57275390625,293.1499938964844,293.1499938964844,278.8500061035156,37759.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696346759796143,3.696371555328369,9.116722026192292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.59765625,0.0,1598.677490234375,1895.4371337890625,0.0,4300.0,0.9148378968238832,1.0,0.0,3.0,1.0,0.0
18201960,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7675451040267944,0.3764182031154632,0.3439829647541046,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.918608784675598,0.6509281992912292,0.6197814345359802,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9247461557388306,0.6629965305328369,0.4656983017921448,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8192371726036072,0.4588709473609924,0.4395750164985657,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6671936511993408,0.2446429282426834,1.129071593284607,284.898681640625,284.95001220703125,302.04998779296875,292.9145202636719,298.4282531738281,297.1684265136719,284.90008544921875,1.0,0.7015626430511475,0.34717658162117,0.34717658162117,1.0,1.0,-3.600746154785156,0.9280416369438172,2.6727044582366943,0.1168681383132934,0.8623504638671875,0.8623504638671875,0.0,256.28179931640625,231.0,61062.64453125,0.0,4239.28125,1.0,278.85760498046875,282.89385986328125,296.5668029785156,299.5136108398437,293.1499938964844,293.1499938964844,279.1499938964844,38923.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613964319229126,3.6139883995056152,8.71487145559513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0478515625,0.0,1515.1055908203125,1895.4371337890625,0.0,4300.0,0.8995702862739563,1.0,0.0,3.0,1.0,0.0
18202020,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7765275835990906,0.3765345811843872,0.3433976769447326,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9307613372802734,0.6501530408859253,0.6182970404624939,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9382640719413756,0.664620578289032,0.4662415385246277,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.828306257724762,0.4591876268386841,0.4391843676567077,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6754710078239441,0.2450064867734909,1.127808928489685,284.9999084472656,284.95001220703125,302.04998779296875,292.899658203125,298.4294738769531,297.1719665527344,284.9991149902344,1.0,0.6951161026954651,0.346908837556839,0.346908837556839,1.0,1.0,-3.596911191940308,0.9260128736495972,2.670898199081421,0.1155620738863945,0.9510083794593812,0.9510083794593812,0.0,244.09783935546875,219.0,60276.3359375,0.0,4154.23291015625,1.0,279.14208984375,283.0196228027344,296.4942321777344,299.3355407714844,293.1499938964844,293.1499938964844,278.8500061035156,33724.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7162814140319824,3.716305732727051,9.215320915245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.009765625,0.0,1590.8306884765625,1895.4371337890625,0.0,4300.0,0.9186812043190002,1.0,0.0,3.0,1.0,0.0
18202080,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7765275835990906,0.3765345811843872,0.3433976769447326,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9307613372802734,0.6501530408859253,0.6182970404624939,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9382640719413756,0.664620578289032,0.4662415385246277,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.828306257724762,0.4591876268386841,0.4391843676567077,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6754710078239441,0.2450064867734909,1.127808928489685,284.9999084472656,284.95001220703125,302.04998779296875,292.899658203125,298.4294738769531,297.1719665527344,284.9991149902344,1.0,0.6951161026954651,0.346908837556839,0.346908837556839,1.0,1.0,-3.596911191940308,0.9260128736495972,2.670898199081421,0.1155620738863945,0.9510083794593812,0.9510083794593812,0.0,244.09783935546875,219.0,60276.3359375,0.0,4154.23291015625,1.0,279.14208984375,283.0196228027344,296.4942321777344,299.3355407714844,293.1499938964844,293.1499938964844,278.8500061035156,33724.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7162814140319824,3.716305732727051,9.215320915245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.009765625,0.0,1590.8306884765625,1895.4371337890625,0.0,4300.0,0.9186812043190002,1.0,0.0,3.0,1.0,0.0
18202140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.785630464553833,0.375723659992218,0.342481404542923,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9429634213447572,0.6483378410339355,0.6164354085922241,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9514626860618592,0.6649633049964905,0.4663862586021423,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8374943733215332,0.458761990070343,0.438551127910614,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6840182542800903,0.244988203048706,1.1262075901031494,284.9000549316406,284.95001220703125,302.04998779296875,292.882080078125,298.4252014160156,297.1683654785156,284.90087890625,1.0,0.6885968446731567,0.3466410636901855,0.3466410636901855,1.0,1.0,-3.591064691543579,0.9233576655387878,2.6677069664001465,0.114320695400238,0.8589659929275513,0.8589659929275513,0.0,232.4866638183593,222.0,60843.62109375,0.0,4067.598388671875,1.0,278.8578491210937,282.8988647460937,296.5371398925781,299.4706726074219,293.1499938964844,293.1499938964844,279.1499938964844,38831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5975258350372314,3.5975499153137207,8.63577213294775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0478515625,0.0,1496.446044921875,1895.4371337890625,0.0,4300.0,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
