time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202200,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.785630464553833,0.375723659992218,0.342481404542923,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9429634213447572,0.6483378410339355,0.6164354085922241,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9514626860618592,0.6649633049964905,0.4663862586021423,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8374943733215332,0.458761990070343,0.438551127910614,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6840182542800903,0.244988203048706,1.1262075901031494,284.9000549316406,284.95001220703125,302.04998779296875,292.882080078125,298.4252014160156,297.1683654785156,284.90087890625,1.0,0.6885968446731567,0.3466410636901855,0.3466410636901855,1.0,1.0,-3.591064691543579,0.9233576655387878,2.6677069664001465,0.114320695400238,0.8589659929275513,0.8589659929275513,0.0,232.4866638183593,222.0,60843.62109375,0.0,4067.598388671875,1.0,278.8578491210937,282.8988647460937,296.5371398925781,299.4706726074219,293.1499938964844,293.1499938964844,279.1499938964844,38831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5975258350372314,3.5975499153137207,8.63577213294775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0478515625,0.0,1496.446044921875,1895.4371337890625,0.0,4300.0,0.8958871364593506,1.0,0.0,3.0,1.0,0.0
18202260,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7901509404182434,0.3758204877376556,0.3421531319618225,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9485395550727844,0.6475405693054199,0.6152151823043823,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9580472111701964,0.6664896011352539,0.4670723080635071,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.842094361782074,0.4590525031089782,0.4384183585643768,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.688369870185852,0.245362251996994,1.1263233423233032,285.00030517578125,284.95001220703125,302.04998779296875,292.86199951171875,298.4265441894531,297.1716003417969,284.99957275390625,1.0,0.6862189173698425,0.3464184999465942,0.3464184999465942,1.0,1.0,-3.5899927616119385,0.9223196506500244,2.667673110961914,0.1133558675646781,0.9471752047538756,0.9471752047538756,0.0,227.2676239013672,225.0,60083.35546875,0.0,4032.818603515625,1.0,279.1419677734375,283.0237121582031,296.4604187011719,299.2896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33677.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700355291366577,3.7003793716430655,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.65625,0.0,1572.302001953125,1895.4371337890625,0.0,4300.0,0.9150668382644652,1.0,0.0,3.0,1.0,0.0
18202320,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7901509404182434,0.3758204877376556,0.3421531319618225,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9485395550727844,0.6475405693054199,0.6152151823043823,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9580472111701964,0.6664896011352539,0.4670723080635071,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.842094361782074,0.4590525031089782,0.4384183585643768,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.688369870185852,0.245362251996994,1.1263233423233032,285.00030517578125,284.95001220703125,302.04998779296875,292.86199951171875,298.4265441894531,297.1716003417969,284.99957275390625,1.0,0.6862189173698425,0.3464184999465942,0.3464184999465942,1.0,1.0,-3.5899927616119385,0.9223196506500244,2.667673110961914,0.1133558675646781,0.9471752047538756,0.9471752047538756,0.0,227.2676239013672,225.0,60083.35546875,0.0,4032.818603515625,1.0,279.1419677734375,283.0237121582031,296.4604187011719,299.2896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33677.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700355291366577,3.7003793716430655,9.136505809692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.65625,0.0,1572.302001953125,1895.4371337890625,0.0,4300.0,0.9150668382644652,1.0,0.0,3.0,1.0,0.0
18202380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7903172373771667,0.3749268352985382,0.34157595038414,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.948497235774994,0.645667314529419,0.6137270331382751,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9590857028961182,0.6666839122772217,0.4674341976642608,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8425436615943909,0.4585543274879455,0.4381481409072876,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6889892816543579,0.2452962547540664,1.1265733242034912,284.9024353027344,284.95001220703125,302.04998779296875,292.8397827148437,298.4223022460937,297.1674499511719,284.9032287597656,1.0,0.6856440901756287,0.3461959064006805,0.3461959064006805,1.0,1.0,-3.58792781829834,0.92097008228302,2.6669576168060303,0.1125814020633697,0.8575674891471863,0.8575674891471863,0.0,226.5196228027344,228.0,60694.0625,0.0,4022.859619140625,1.0,278.8579406738281,282.90399169921875,296.5005187988281,299.4240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38724.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5843706130981445,3.5843944549560547,8.572728802391794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.197265625,0.0,1481.3870849609375,1895.4371337890625,0.0,4300.0,0.8929017782211304,1.0,0.0,3.0,1.0,0.0
18202440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7903172373771667,0.3749268352985382,0.34157595038414,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.948497235774994,0.645667314529419,0.6137270331382751,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9590857028961182,0.6666839122772217,0.4674341976642608,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8425436615943909,0.4585543274879455,0.4381481409072876,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6889892816543579,0.2452962547540664,1.1265733242034912,284.9024353027344,284.95001220703125,302.04998779296875,292.8397827148437,298.4223022460937,297.1674499511719,284.9032287597656,1.0,0.6856440901756287,0.3461959064006805,0.3461959064006805,1.0,1.0,-3.58792781829834,0.92097008228302,2.6669576168060303,0.1125814020633697,0.8575674891471863,0.8575674891471863,0.0,226.5196228027344,228.0,60694.0625,0.0,4022.859619140625,1.0,278.8579406738281,282.90399169921875,296.5005187988281,299.4240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38724.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5843706130981445,3.5843944549560547,8.572728802391794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.197265625,0.0,1481.3870849609375,1895.4371337890625,0.0,4300.0,0.8929017782211304,1.0,0.0,3.0,1.0,0.0
18202500,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7897409796714783,0.3748525381088257,0.3413056433200836,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.947606086730957,0.6451437473297119,0.612994909286499,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.958782434463501,0.6672869324684143,0.4676374197006225,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8421007394790649,0.45858234167099,0.4380050897598266,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6886656284332275,0.2453909367322921,1.126591682434082,285.0119323730469,284.95001220703125,302.04998779296875,292.8279113769531,298.42205810546875,297.1678771972656,285.0127258300781,1.0,0.6857013702392578,0.3460846245288849,0.3460846245288849,1.0,1.0,-3.5868093967437744,0.92027485370636,2.666534423828125,0.1120591387152671,0.9335914850234984,0.9335914850234984,0.0,226.84315490722656,228.0,59863.796875,0.0,4021.946044921875,1.0,279.1001281738281,283.0360412597656,296.4379272460937,299.2128601074219,293.1499938964844,293.1499938964844,279.1499938964844,34258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629910469055176,3.629933834075928,8.791947720965254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0556640625,0.0,1497.9766845703125,1895.4371337890625,0.0,4300.0,0.9011083841323853,1.0,0.0,3.0,1.0,0.0
18202560,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7895341515541077,0.3748909831047058,0.3413465917110443,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9470881819725036,0.6447632312774658,0.6126378178596497,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.958857238292694,0.6680187582969666,0.4681545495986938,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8419452905654907,0.4587271511554718,0.4381364285945892,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6886165142059326,0.2455720752477646,1.12736177444458,285.0004272460937,284.95001220703125,302.04998779296875,292.81561279296875,298.4227294921875,297.16943359375,284.999267578125,1.0,0.6860591173171997,0.3459506034851074,0.3459506034851074,1.0,1.0,-3.5881330966949463,0.9202579259872437,2.667875289916992,0.1117183342576026,0.9450770616531372,0.9450770616531372,0.0,227.1563873291016,231.0,59957.765625,0.0,4027.3125,1.0,279.1428527832031,283.0257263183594,296.4207763671875,299.2427062988281,293.1499938964844,293.1499938964844,278.8500061035156,33548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692170381546021,3.69219422340393,9.096131634578342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.76171875,0.0,1562.0379638671875,1895.4371337890625,0.0,4300.0,0.91285902261734,1.0,0.0,3.0,1.0,0.0
18202620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7869263291358948,0.3738912642002105,0.3407864570617676,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9433989524841307,0.6427996158599854,0.6111851930618286,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9563809037208556,0.6680335402488708,0.4684852063655853,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8396691679954529,0.4581235945224762,0.4378859102725982,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.686740517616272,0.2454154789447784,1.127759337425232,284.9013366699219,284.95001220703125,302.04998779296875,292.7898254394531,298.4178161621094,297.1646423339844,284.9026184082031,1.0,0.6869338154792786,0.3456825911998749,0.3456825911998749,1.0,1.0,-3.5862960815429688,0.9188328981399536,2.6674633026123047,0.1108349934220314,0.8548499941825867,0.8548499941825867,0.0,229.38882446289065,234.0,60553.765625,0.0,4036.208251953125,1.0,278.8578491210937,282.9058532714844,296.45916748046875,299.3748474121094,293.1499938964844,293.1499938964844,279.1499938964844,38801.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573394536972046,3.573418378829956,8.520306664649979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.712890625,0.0,1470.1239013671875,1895.4371337890625,0.0,4300.0,0.890454888343811,1.0,0.0,3.0,1.0,0.0
18202680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7869263291358948,0.3738912642002105,0.3407864570617676,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9433989524841307,0.6427996158599854,0.6111851930618286,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9563809037208556,0.6680335402488708,0.4684852063655853,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8396691679954529,0.4581235945224762,0.4378859102725982,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.686740517616272,0.2454154789447784,1.127759337425232,284.9013366699219,284.95001220703125,302.04998779296875,292.7898254394531,298.4178161621094,297.1646423339844,284.9026184082031,1.0,0.6869338154792786,0.3456825911998749,0.3456825911998749,1.0,1.0,-3.5862960815429688,0.9188328981399536,2.6674633026123047,0.1108349934220314,0.8548499941825867,0.8548499941825867,0.0,229.38882446289065,234.0,60553.765625,0.0,4036.208251953125,1.0,278.8578491210937,282.9058532714844,296.45916748046875,299.3748474121094,293.1499938964844,293.1499938964844,279.1499938964844,38801.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573394536972046,3.573418378829956,8.520306664649979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.712890625,0.0,1470.1239013671875,1895.4371337890625,0.0,4300.0,0.890454888343811,1.0,0.0,3.0,1.0,0.0
18202740,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7847070097923279,0.3737698793411255,0.34054034948349,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9400577545166016,0.641815721988678,0.610086977481842,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9542819261550904,0.669209897518158,0.4691422283649444,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8376663327217102,0.4582069516181946,0.4378529787063598,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.685063898563385,0.245618924498558,1.128508687019348,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4175720214844,297.1659240722656,284.9984436035156,1.0,0.6880695223808289,0.3454146087169647,0.3454146087169647,1.0,1.0,-3.586322069168091,0.9179882407188416,2.668334007263184,0.1098868548870086,0.9419406652450562,0.9419406652450562,0.0,231.5896911621093,237.0,59816.609375,0.0,4049.77392578125,1.0,279.1418151855469,283.0274658203125,296.3771057128906,299.1902160644531,293.1499938964844,293.1499938964844,278.8500061035156,33628.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680436611175537,3.6804606914520255,9.038409416461946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5,0.0,1549.40673828125,1895.4371337890625,0.0,4300.0,0.9104810357093812,1.0,0.0,3.0,1.0,0.0
18202800,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7847070097923279,0.3737698793411255,0.34054034948349,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9400577545166016,0.641815721988678,0.610086977481842,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9542819261550904,0.669209897518158,0.4691422283649444,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8376663327217102,0.4582069516181946,0.4378529787063598,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.685063898563385,0.245618924498558,1.128508687019348,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4175720214844,297.1659240722656,284.9984436035156,1.0,0.6880695223808289,0.3454146087169647,0.3454146087169647,1.0,1.0,-3.586322069168091,0.9179882407188416,2.668334007263184,0.1098868548870086,0.9419406652450562,0.9419406652450562,0.0,231.5896911621093,237.0,59816.609375,0.0,4049.77392578125,1.0,279.1418151855469,283.0274658203125,296.3771057128906,299.1902160644531,293.1499938964844,293.1499938964844,278.8500061035156,33628.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680436611175537,3.6804606914520255,9.038409416461946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5,0.0,1549.40673828125,1895.4371337890625,0.0,4300.0,0.9104810357093812,1.0,0.0,3.0,1.0,0.0
18202860,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7814142107963562,0.3727138638496399,0.3399446606636047,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9353702068328856,0.6398007273674011,0.608600378036499,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9508063793182372,0.6690912246704102,0.4693913757801056,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8347291946411133,0.457535982131958,0.4375582337379455,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6825540661811829,0.2454097270965576,1.1287835836410522,284.9028625488281,284.95001220703125,302.04998779296875,292.734375,298.4125671386719,297.1610412597656,284.9035949707031,1.0,0.6892850995063782,0.3451404869556427,0.3451404869556427,1.0,1.0,-3.584102392196656,0.91642826795578,2.6676740646362305,0.1089457720518112,0.8531844019889832,0.8531844019889832,0.0,234.64244079589844,240.0,60398.08984375,0.0,4062.6767578125,1.0,278.8581237792969,282.9098205566406,296.4122009277344,299.3178100585937,293.1499938964844,293.1499938964844,279.1499938964844,38737.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5620031356811523,3.5620267391204834,8.466070084978128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.806640625,0.0,1457.4453125,1895.4371337890625,0.0,4300.0,0.8879587054252625,1.0,0.0,3.0,1.0,0.0
18202920,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7814142107963562,0.3727138638496399,0.3399446606636047,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9353702068328856,0.6398007273674011,0.608600378036499,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9508063793182372,0.6690912246704102,0.4693913757801056,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8347291946411133,0.457535982131958,0.4375582337379455,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6825540661811829,0.2454097270965576,1.1287835836410522,284.9028625488281,284.95001220703125,302.04998779296875,292.734375,298.4125671386719,297.1610412597656,284.9035949707031,1.0,0.6892850995063782,0.3451404869556427,0.3451404869556427,1.0,1.0,-3.584102392196656,0.91642826795578,2.6676740646362305,0.1089457720518112,0.8531844019889832,0.8531844019889832,0.0,234.64244079589844,240.0,60398.08984375,0.0,4062.6767578125,1.0,278.8581237792969,282.9098205566406,296.4122009277344,299.3178100585937,293.1499938964844,293.1499938964844,279.1499938964844,38737.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5620031356811523,3.5620267391204834,8.466070084978128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.806640625,0.0,1457.4453125,1895.4371337890625,0.0,4300.0,0.8879587054252625,1.0,0.0,3.0,1.0,0.0
18202980,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7789021730422974,0.3725431263446808,0.3396735787391662,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.931570529937744,0.6387684345245361,0.607478678226471,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9482061862945556,0.6701327562332153,0.4699714183807373,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.832440972328186,0.4575607776641845,0.43748939037323,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6805990934371948,0.2455760687589645,1.1294413805007937,284.99822998046875,284.95001220703125,302.04998779296875,292.7052917480469,298.412109375,297.1620788574219,284.9974060058594,1.0,0.6905744671821594,0.344866394996643,0.344866394996643,1.0,1.0,-3.583824157714844,0.9154715538024902,2.668352603912353,0.1079449355602264,0.938180923461914,0.938180923461914,0.0,237.25411987304688,243.0,59652.12890625,0.0,4077.9541015625,1.0,279.1417236328125,283.0294494628906,296.3280944824219,299.1310119628906,293.1499938964844,293.1499938964844,278.8500061035156,33642.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668320417404175,3.668344259262085,8.978996675068629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5263671875,0.0,1535.9219970703125,1895.4371337890625,0.0,4300.0,0.9077596068382264,1.0,0.0,3.0,1.0,0.0
18203040,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7789021730422974,0.3725431263446808,0.3396735787391662,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.931570529937744,0.6387684345245361,0.607478678226471,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9482061862945556,0.6701327562332153,0.4699714183807373,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.832440972328186,0.4575607776641845,0.43748939037323,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6805990934371948,0.2455760687589645,1.1294413805007937,284.99822998046875,284.95001220703125,302.04998779296875,292.7052917480469,298.412109375,297.1620788574219,284.9974060058594,1.0,0.6905744671821594,0.344866394996643,0.344866394996643,1.0,1.0,-3.583824157714844,0.9154715538024902,2.668352603912353,0.1079449355602264,0.938180923461914,0.938180923461914,0.0,237.25411987304688,243.0,59652.12890625,0.0,4077.9541015625,1.0,279.1417236328125,283.0294494628906,296.3280944824219,299.1310119628906,293.1499938964844,293.1499938964844,278.8500061035156,33642.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668320417404175,3.668344259262085,8.978996675068629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5263671875,0.0,1535.9219970703125,1895.4371337890625,0.0,4300.0,0.9077596068382264,1.0,0.0,3.0,1.0,0.0
18203100,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7775647044181824,0.3720577657222748,0.3395293653011322,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9295614361763,0.6378177404403687,0.606920599937439,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9467679262161256,0.6700797080993652,0.4702318906784057,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.831231951713562,0.457265555858612,0.4374702572822571,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6795865297317505,0.2455087304115295,1.1299341917037964,284.8775939941406,284.95001220703125,302.04998779296875,292.6905212402344,298.41015625,297.1603088378906,284.876708984375,1.0,0.6912798285484314,0.344729334115982,0.344729334115982,1.0,1.0,-3.583869695663452,0.9150438904762268,2.66882586479187,0.1075873672962188,0.8533666729927063,0.8533666729927063,0.0,238.6878356933593,243.0,60466.109375,0.0,4086.8447265625,1.0,278.8978881835937,282.8863830566406,296.3694763183594,299.3211669921875,293.1499938964844,293.1499938964844,278.8500061035156,38034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627041816711426,3.627065896987915,8.778056894698238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7509765625,0.0,1522.9039306640625,1895.4371337890625,0.0,4300.0,0.8994152545928955,1.0,0.0,3.0,1.0,0.0
18203160,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7755613923072815,0.371454119682312,0.3390579521656036,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9267505407333374,0.6367238163948059,0.6059737205505371,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9444853067398072,0.6698475480079651,0.4701286852359772,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8294470906257629,0.4568448662757873,0.4371614754199981,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6780317425727844,0.2453485280275344,1.129657745361328,284.9032897949219,284.95001220703125,302.04998779296875,292.6756591796875,298.4073181152344,297.157470703125,284.9045715332031,1.0,0.69184809923172,0.3446075022220611,0.3446075022220611,1.0,1.0,-3.5813376903533936,0.9138765335083008,2.6674611568450928,0.1070143356919288,0.8503403663635254,0.8503403663635254,0.0,240.506088256836,246.0,60200.67578125,0.0,4091.349853515625,1.0,278.8575439453125,282.9142761230469,296.3622131347656,299.2557983398437,293.1499938964844,293.1499938964844,279.1499938964844,38932.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545402765274048,3.545426368713379,8.387344223592663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2216796875,0.0,1441.1982421875,1895.4371337890625,0.0,4300.0,0.884471595287323,1.0,0.0,3.0,1.0,0.0
18203220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7730429768562317,0.3712473809719085,0.3387557566165924,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.922925353050232,0.6356568336486816,0.6048212051391602,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9417170882225036,0.670724630355835,0.4705859720706939,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8271399140357971,0.4568251073360443,0.4370527267456054,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6760717034339905,0.2455017864704132,1.1302753686904907,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4070129394531,297.1585693359375,284.9964599609375,1.0,0.6931467652320862,0.3443638384342193,0.3443638384342193,1.0,1.0,-3.5807409286499023,0.9129210710525512,2.667819738388061,0.1060642376542091,0.9342578053474426,0.9342578053474426,0.0,243.2288055419922,249.0,59471.515625,0.0,4106.45654296875,1.0,279.1416015625,283.03179931640625,296.2763366699219,299.0677185058594,293.1499938964844,293.1499938964844,278.8500061035156,33648.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654869318008423,3.654892921447754,8.913269198274065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9130859375,0.0,1520.9764404296875,1895.4371337890625,0.0,4300.0,0.9047362804412842,1.0,0.0,3.0,1.0,0.0
18203280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7730429768562317,0.3712473809719085,0.3387557566165924,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.922925353050232,0.6356568336486816,0.6048212051391602,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9417170882225036,0.670724630355835,0.4705859720706939,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8271399140357971,0.4568251073360443,0.4370527267456054,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6760717034339905,0.2455017864704132,1.1302753686904907,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4070129394531,297.1585693359375,284.9964599609375,1.0,0.6931467652320862,0.3443638384342193,0.3443638384342193,1.0,1.0,-3.5807409286499023,0.9129210710525512,2.667819738388061,0.1060642376542091,0.9342578053474426,0.9342578053474426,0.0,243.2288055419922,249.0,59471.515625,0.0,4106.45654296875,1.0,279.1416015625,283.03179931640625,296.2763366699219,299.0677185058594,293.1499938964844,293.1499938964844,278.8500061035156,33648.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654869318008423,3.654892921447754,8.913269198274065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9130859375,0.0,1520.9764404296875,1895.4371337890625,0.0,4300.0,0.9047362804412842,1.0,0.0,3.0,1.0,0.0
18203340,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.769781768321991,0.3701351881027221,0.3381104469299316,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9182286262512208,0.6335925459861755,0.6032865643501282,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9379405379295348,0.6703318953514099,0.470653086900711,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8241927027702332,0.4560740292072296,0.4366847574710846,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6735658645629883,0.2452601194381714,1.130423903465271,284.904052734375,284.95001220703125,302.04998779296875,292.6158752441406,298.4026184082031,297.1544494628906,284.9046936035156,1.0,0.6944052577018738,0.3441201746463775,0.3441201746463775,1.0,1.0,-3.577944040298462,0.9112853407859802,2.666658878326416,0.1051332801580429,0.8475754857063293,0.8475754857063293,0.0,246.53518676757807,252.0,60018.296875,0.0,4119.337890625,1.0,278.8583374023437,282.9179077148437,296.30926513671875,299.1906433105469,293.1499938964844,293.1499938964844,279.1499938964844,38760.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5328893661499023,3.5329127311706543,8.328242415700515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.564453125,0.0,1426.731689453125,1895.4371337890625,0.0,4300.0,0.8815413117408752,1.0,0.0,3.0,1.0,0.0
18203400,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.769781768321991,0.3701351881027221,0.3381104469299316,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9182286262512208,0.6335925459861755,0.6032865643501282,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9379405379295348,0.6703318953514099,0.470653086900711,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8241927027702332,0.4560740292072296,0.4366847574710846,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6735658645629883,0.2452601194381714,1.130423903465271,284.904052734375,284.95001220703125,302.04998779296875,292.6158752441406,298.4026184082031,297.1544494628906,284.9046936035156,1.0,0.6944052577018738,0.3441201746463775,0.3441201746463775,1.0,1.0,-3.577944040298462,0.9112853407859802,2.666658878326416,0.1051332801580429,0.8475754857063293,0.8475754857063293,0.0,246.53518676757807,252.0,60018.296875,0.0,4119.337890625,1.0,278.8583374023437,282.9179077148437,296.30926513671875,299.1906433105469,293.1499938964844,293.1499938964844,279.1499938964844,38760.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5328893661499023,3.5329127311706543,8.328242415700515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.564453125,0.0,1426.731689453125,1895.4371337890625,0.0,4300.0,0.8815413117408752,1.0,0.0,3.0,1.0,0.0
18203460,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7673561573028564,0.369897723197937,0.3377920389175415,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.914580464363098,0.6324955224990845,0.602119505405426,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9351853132247924,0.671111524105072,0.4710526466369629,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8219395875930786,0.4560158550739288,0.4365491569042206,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6716774702072144,0.2453964650630951,1.1309913396835327,284.9964294433594,284.95001220703125,302.04998779296875,292.5862731933594,298.4025573730469,297.1556396484375,284.99560546875,1.0,0.6956828832626343,0.3439140915870666,0.3439140915870666,1.0,1.0,-3.5771484375,0.910386860370636,2.666761636734009,0.1042610630393028,0.9301446080207824,0.9301446080207824,0.0,249.2746734619141,255.0,59275.421875,0.0,4134.0048828125,1.0,279.1414794921875,283.0345458984375,296.2235412597656,299.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33650.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640136480331421,3.640160083770752,8.841554404170893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2119140625,0.0,1504.6937255859375,1895.4371337890625,0.0,4300.0,0.901424527168274,1.0,0.0,3.0,1.0,0.0
18203520,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7673561573028564,0.369897723197937,0.3377920389175415,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.914580464363098,0.6324955224990845,0.602119505405426,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9351853132247924,0.671111524105072,0.4710526466369629,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8219395875930786,0.4560158550739288,0.4365491569042206,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6716774702072144,0.2453964650630951,1.1309913396835327,284.9964294433594,284.95001220703125,302.04998779296875,292.5862731933594,298.4025573730469,297.1556396484375,284.99560546875,1.0,0.6956828832626343,0.3439140915870666,0.3439140915870666,1.0,1.0,-3.5771484375,0.910386860370636,2.666761636734009,0.1042610630393028,0.9301446080207824,0.9301446080207824,0.0,249.2746734619141,255.0,59275.421875,0.0,4134.0048828125,1.0,279.1414794921875,283.0345458984375,296.2235412597656,299.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33650.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640136480331421,3.640160083770752,8.841554404170893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2119140625,0.0,1504.6937255859375,1895.4371337890625,0.0,4300.0,0.901424527168274,1.0,0.0,3.0,1.0,0.0
18203580,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7642216086387634,0.3687672019004822,0.3371268510818481,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9101681113243104,0.6304184794425964,0.6005670428276062,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9314559698104858,0.6706311702728271,0.4710579514503479,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8190563321113586,0.4552370011806488,0.4361516237258911,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6692691445350647,0.245140939950943,1.13107430934906,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.3985290527344,297.1517944335937,284.90533447265625,1.0,0.6969136595726013,0.3437080085277557,0.3437080085277557,1.0,1.0,-3.574117422103882,0.908802092075348,2.6653153896331787,0.1034017726778984,0.8445876240730286,0.8445876240730286,0.0,252.58917236328125,258.0,59806.93359375,0.0,4146.2822265625,1.0,278.85845947265625,282.9224548339844,296.2568054199219,299.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,38762.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516723871231079,3.516747236251831,8.252202405856224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.310546875,0.0,1409.7994384765625,1895.4371337890625,0.0,4300.0,0.8779711723327637,1.0,0.0,3.0,1.0,0.0
18203640,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7642216086387634,0.3687672019004822,0.3371268510818481,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9101681113243104,0.6304184794425964,0.6005670428276062,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9314559698104858,0.6706311702728271,0.4710579514503479,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8190563321113586,0.4552370011806488,0.4361516237258911,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6692691445350647,0.245140939950943,1.13107430934906,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.3985290527344,297.1517944335937,284.90533447265625,1.0,0.6969136595726013,0.3437080085277557,0.3437080085277557,1.0,1.0,-3.574117422103882,0.908802092075348,2.6653153896331787,0.1034017726778984,0.8445876240730286,0.8445876240730286,0.0,252.58917236328125,258.0,59806.93359375,0.0,4146.2822265625,1.0,278.85845947265625,282.9224548339844,296.2568054199219,299.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,38762.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516723871231079,3.516747236251831,8.252202405856224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.310546875,0.0,1409.7994384765625,1895.4371337890625,0.0,4300.0,0.8779711723327637,1.0,0.0,3.0,1.0,0.0
18203700,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7627722024917603,0.3685811460018158,0.3368103802204132,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.908145010471344,0.6297949552536011,0.5998021960258484,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9297268986701964,0.6708841919898987,0.4710631370544433,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8176984786987305,0.4551369547843933,0.4359413683414459,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6681292653083801,0.2451582998037338,1.1309739351272583,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3980712890625,297.1519470214844,285.0101318359375,1.0,0.6974761486053467,0.3436049520969391,0.3436049520969391,1.0,1.0,-3.5724425315856934,0.907967209815979,2.664475440979004,0.1028279960155487,0.9175809025764464,0.9175809025764464,0.0,254.1309814453125,258.0,58997.9375,0.0,4151.30126953125,1.0,279.0985107421875,283.0494079589844,296.1907958984375,298.9111328125,293.1499938964844,293.1499938964844,279.1499938964844,34186.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5643913745880127,3.564414024353028,8.477426831632329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2021484375,0.0,1426.7408447265625,1895.4371337890625,0.0,4300.0,0.8864384889602661,1.0,0.0,3.0,1.0,0.0
18203760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7618750333786011,0.3685003519058227,0.3367820382118225,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9067716002464294,0.6292985677719116,0.5993788242340088,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9286988973617554,0.6712528467178345,0.47136190533638,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.816826581954956,0.4551460742950439,0.4359852075576782,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6674425005912781,0.2452613860368728,1.1315712928771973,284.9953918457031,284.95001220703125,302.04998779296875,292.529052734375,298.39849853515625,297.1530456542969,284.9942626953125,1.0,0.698159396648407,0.343507707118988,0.343507707118988,1.0,1.0,-3.573027849197388,0.9078370332717896,2.665190935134888,0.1024976968765258,0.9258633852005004,0.9258633852005004,0.0,255.345443725586,261.0,59072.1484375,0.0,4160.25537109375,1.0,279.14227294921875,283.0369567871094,296.1710510253906,298.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,33568.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626500129699707,3.626523494720459,8.775435844654567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1396484375,0.0,1489.1083984375,1895.4371337890625,0.0,4300.0,0.8980823159217834,1.0,0.0,3.0,1.0,0.0
18203820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7588716149330139,0.3673443496227264,0.3361033797264099,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9027649164199828,0.6272083520889282,0.5978219509124756,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9249885082244872,0.6705318689346313,0.4712236821651459,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8139829039573669,0.4543371796607971,0.4355671405792236,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.665137529373169,0.2449929565191269,1.1316161155700684,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.39453125,297.14923095703125,284.9062805175781,1.0,0.6993547081947327,0.3433132171630859,0.3433132171630859,1.0,1.0,-3.569732427597046,0.9062108397483826,2.6635215282440186,0.1016305908560752,0.841490626335144,0.841490626335144,0.0,258.6610412597656,264.0,59577.98046875,0.0,4171.802734375,1.0,278.85791015625,282.9273986816406,296.2067565917969,299.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,38911.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4981400966644287,3.4981632232666016,8.165216058841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.31201171875,0.0,1391.5687255859375,1895.4371337890625,0.0,4300.0,0.8739416003227234,1.0,0.0,3.0,1.0,0.0
18203880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7588716149330139,0.3673443496227264,0.3361033797264099,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9027649164199828,0.6272083520889282,0.5978219509124756,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9249885082244872,0.6705318689346313,0.4712236821651459,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8139829039573669,0.4543371796607971,0.4355671405792236,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.665137529373169,0.2449929565191269,1.1316161155700684,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.39453125,297.14923095703125,284.9062805175781,1.0,0.6993547081947327,0.3433132171630859,0.3433132171630859,1.0,1.0,-3.569732427597046,0.9062108397483826,2.6635215282440186,0.1016305908560752,0.841490626335144,0.841490626335144,0.0,258.6610412597656,264.0,59577.98046875,0.0,4171.802734375,1.0,278.85791015625,282.9273986816406,296.2067565917969,299.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,38911.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4981400966644287,3.4981632232666016,8.165216058841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.31201171875,0.0,1391.5687255859375,1895.4371337890625,0.0,4300.0,0.8739416003227234,1.0,0.0,3.0,1.0,0.0
18203940,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7566041350364685,0.3670436143875122,0.3357333838939667,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8996490240097046,0.6260639429092407,0.5966188907623291,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9221983551979064,0.6709061861038208,0.4713557362556457,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8117513656616211,0.4542093276977539,0.4353710412979126,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6633755564689636,0.2450979501008987,1.1320579051971436,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.39453125,297.1504821777344,284.9940490722656,1.0,0.7005581855773926,0.3431187272071838,0.3431187272071838,1.0,1.0,-3.5682857036590576,0.905158519744873,2.663127183914185,0.1006927564740181,0.92188560962677,0.92188560962677,0.0,261.4285583496094,267.0,58863.16015625,0.0,4184.87646484375,1.0,279.1412048339844,283.0405578613281,296.12274169921875,298.8736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33642.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608951568603516,3.608974695205689,8.690712434145098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7021484375,0.0,1470.53369140625,1895.4371337890625,0.0,4300.0,0.8944111466407776,1.0,0.0,3.0,1.0,0.0
18204000,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7566041350364685,0.3670436143875122,0.3357333838939667,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8996490240097046,0.6260639429092407,0.5966188907623291,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9221983551979064,0.6709061861038208,0.4713557362556457,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8117513656616211,0.4542093276977539,0.4353710412979126,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6633755564689636,0.2450979501008987,1.1320579051971436,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.39453125,297.1504821777344,284.9940490722656,1.0,0.7005581855773926,0.3431187272071838,0.3431187272071838,1.0,1.0,-3.5682857036590576,0.905158519744873,2.663127183914185,0.1006927564740181,0.92188560962677,0.92188560962677,0.0,261.4285583496094,267.0,58863.16015625,0.0,4184.87646484375,1.0,279.1412048339844,283.0405578613281,296.12274169921875,298.8736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33642.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608951568603516,3.608974695205689,8.690712434145098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7021484375,0.0,1470.53369140625,1895.4371337890625,0.0,4300.0,0.8944111466407776,1.0,0.0,3.0,1.0,0.0
