time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204060,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7537062168121338,0.3658707439899444,0.335023432970047,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8958383798599243,0.6239677667617798,0.5950364470481873,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9185396432876588,0.6700376272201538,0.4710826277732849,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8088923692703247,0.4533753991127014,0.4349159002304077,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6611543297767639,0.2448168247938156,1.1320184469223022,284.9062805175781,284.95001220703125,302.04998779296875,292.45245361328125,298.3907470703125,297.1469421386719,284.90673828125,1.0,0.7017083764076233,0.3429296314716339,0.3429296314716339,1.0,1.0,-3.564612865447998,0.903436541557312,2.6611762046813965,0.0997809842228889,0.8386867642402649,0.8386867642402649,0.0,264.74871826171875,270.0,59372.8046875,0.0,4195.4150390625,1.0,278.85870361328125,282.931884765625,296.15948486328125,298.9977722167969,293.1499938964844,293.1499938964844,279.1499938964844,38744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4834933280944824,3.483516216278076,8.096984061012336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.63134765625,0.0,1375.2930908203125,1895.4371337890625,0.0,4300.0,0.8706210851669312,1.0,0.0,3.0,1.0,0.0
18204120,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7537062168121338,0.3658707439899444,0.335023432970047,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8958383798599243,0.6239677667617798,0.5950364470481873,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9185396432876588,0.6700376272201538,0.4710826277732849,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8088923692703247,0.4533753991127014,0.4349159002304077,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6611543297767639,0.2448168247938156,1.1320184469223022,284.9062805175781,284.95001220703125,302.04998779296875,292.45245361328125,298.3907470703125,297.1469421386719,284.90673828125,1.0,0.7017083764076233,0.3429296314716339,0.3429296314716339,1.0,1.0,-3.564612865447998,0.903436541557312,2.6611762046813965,0.0997809842228889,0.8386867642402649,0.8386867642402649,0.0,264.74871826171875,270.0,59372.8046875,0.0,4195.4150390625,1.0,278.85870361328125,282.931884765625,296.15948486328125,298.9977722167969,293.1499938964844,293.1499938964844,279.1499938964844,38744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4834933280944824,3.483516216278076,8.096984061012336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.63134765625,0.0,1375.2930908203125,1895.4371337890625,0.0,4300.0,0.8706210851669312,1.0,0.0,3.0,1.0,0.0
18204180,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.751545786857605,0.3655449151992798,0.3346396684646606,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8928330540657043,0.6228058934211731,0.5938280820846558,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.915863573551178,0.6703161597251892,0.4711503684520721,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8066603541374207,0.4532188177108764,0.4346998631954193,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6594781279563904,0.2449073940515518,1.132412075996399,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3907775878906,297.14825439453125,284.993408203125,1.0,0.7028788328170776,0.3427405059337616,0.3427405059337616,1.0,1.0,-3.562984228134156,0.9023473858833312,2.6606369018554688,0.0988308489322662,0.9178789854049684,0.9178789854049684,0.0,267.5001525878906,273.0,58655.78515625,0.0,4207.880859375,1.0,279.14111328125,283.04376220703125,296.0785522460937,298.81524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33634.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5931317806243896,3.5931549072265625,8.614688340458088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9970703125,0.0,1453.3931884765625,1895.4371337890625,0.0,4300.0,0.890853226184845,1.0,0.0,3.0,1.0,0.0
18204240,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.751545786857605,0.3655449151992798,0.3346396684646606,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8928330540657043,0.6228058934211731,0.5938280820846558,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.915863573551178,0.6703161597251892,0.4711503684520721,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8066603541374207,0.4532188177108764,0.4346998631954193,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6594781279563904,0.2449073940515518,1.132412075996399,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3907775878906,297.14825439453125,284.993408203125,1.0,0.7028788328170776,0.3427405059337616,0.3427405059337616,1.0,1.0,-3.562984228134156,0.9023473858833312,2.6606369018554688,0.0988308489322662,0.9178789854049684,0.9178789854049684,0.0,267.5001525878906,273.0,58655.78515625,0.0,4207.880859375,1.0,279.14111328125,283.04376220703125,296.0785522460937,298.81524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33634.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5931317806243896,3.5931549072265625,8.614688340458088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9970703125,0.0,1453.3931884765625,1895.4371337890625,0.0,4300.0,0.890853226184845,1.0,0.0,3.0,1.0,0.0
18204300,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7504107356071472,0.3649980127811432,0.334430992603302,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8912650942802429,0.6218084692955017,0.5932117700576782,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9144464135169984,0.6699129343032837,0.4711567759513855,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8054767847061157,0.4528418779373169,0.4345978200435638,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6586240530014038,0.2448025941848755,1.1327400207519531,284.87860107421875,284.95001220703125,302.04998779296875,292.42041015625,298.3894348144531,297.1471252441406,284.8782958984375,1.0,0.7035054564476013,0.3426459729671478,0.3426459729671478,1.0,1.0,-3.5622777938842773,0.9018304347991944,2.660447359085083,0.0984863489866256,0.8357594013214111,0.8357594013214111,0.0,268.9823608398437,273.0,59397.91015625,0.0,4215.029296875,1.0,278.899658203125,282.90740966796875,296.1231384277344,299.0041809082031,293.1499938964844,293.1499938964844,278.8500061035156,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544679641723633,3.544703245162964,8.38392338664562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.138671875,0.0,1436.067138671875,1895.4371337890625,0.0,4300.0,0.8812199831008911,1.0,0.0,3.0,1.0,0.0
18204360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7487820982933044,0.3643603324890136,0.3339185118675232,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8891603350639343,0.6207068562507629,0.5922418236732483,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9123958349227904,0.669385552406311,0.4708317220211029,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8037946820259094,0.4523662626743316,0.4342262148857116,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6573637127876282,0.2446161210536956,1.1323248147964478,284.90704345703125,284.95001220703125,302.04998779296875,292.4108581542969,298.3873596191406,297.1451110839844,284.9078674316406,1.0,0.7040004134178162,0.3425663113594055,0.3425663113594055,1.0,1.0,-3.5591588020324707,0.9006257653236389,2.658533096313477,0.0979393422603607,0.835834801197052,0.835834801197052,0.0,270.8027038574219,276.0,59146.62109375,0.0,4217.8642578125,1.0,278.85858154296875,282.9371337890625,296.1187438964844,298.9419860839844,293.1499938964844,293.1499938964844,279.1499938964844,38852.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4652552604675293,3.465277910232544,8.012420948944055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.61474609375,0.0,1357.442138671875,1895.4371337890625,0.0,4300.0,0.866692304611206,1.0,0.0,3.0,1.0,0.0
18204420,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.746707022190094,0.3640139997005462,0.3335164189338684,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8862484097480774,0.6195307970046997,0.5910207033157349,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9098609685897828,0.6695961356163025,0.4708524048328399,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8015786409378052,0.4521858096122741,0.4339879751205444,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6557577252388,0.2446946501731872,1.132664918899536,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3875427246094,297.1464538574219,284.9928894042969,1.0,0.7051454186439514,0.3424069881439209,0.3424069881439209,1.0,1.0,-3.557344913482666,0.8995762467384338,2.657768726348877,0.0970636308193206,0.914190411567688,0.914190411567688,0.0,273.5534973144531,279.0,58457.359375,0.0,4229.8037109375,1.0,279.1409606933594,283.0469665527344,296.0411682128906,298.7638854980469,293.1499938964844,293.1499938964844,278.8500061035156,33619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57790207862854,3.577924966812134,8.541816214346909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.14453125,0.0,1436.966796875,1895.4371337890625,0.0,4300.0,0.8874255418777466,1.0,0.0,3.0,1.0,0.0
18204480,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.746707022190094,0.3640139997005462,0.3335164189338684,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8862484097480774,0.6195307970046997,0.5910207033157349,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9098609685897828,0.6695961356163025,0.4708524048328399,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8015786409378052,0.4521858096122741,0.4339879751205444,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6557577252388,0.2446946501731872,1.132664918899536,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3875427246094,297.1464538574219,284.9928894042969,1.0,0.7051454186439514,0.3424069881439209,0.3424069881439209,1.0,1.0,-3.557344913482666,0.8995762467384338,2.657768726348877,0.0970636308193206,0.914190411567688,0.914190411567688,0.0,273.5534973144531,279.0,58457.359375,0.0,4229.8037109375,1.0,279.1409606933594,283.0469665527344,296.0411682128906,298.7638854980469,293.1499938964844,293.1499938964844,278.8500061035156,33619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57790207862854,3.577924966812134,8.541816214346909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.14453125,0.0,1436.966796875,1895.4371337890625,0.0,4300.0,0.8874255418777466,1.0,0.0,3.0,1.0,0.0
18204540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7440527677536011,0.3628198504447937,0.3327789902687073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8826966285705566,0.6174306273460388,0.5894238948822021,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.906609058380127,0.668609619140625,0.4704867899417877,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7987834215164185,0.4513172507286072,0.4334926605224609,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6537333130836487,0.2443946897983551,1.132523775100708,284.9079284667969,284.95001220703125,302.04998779296875,292.3795166015625,298.3844299316406,297.14361572265625,284.9082946777344,1.0,0.7062426805496216,0.3422476649284363,0.3422476649284363,1.0,1.0,-3.55333948135376,0.8978515267372131,2.6554880142211914,0.0962064042687416,0.8333736658096313,0.8333736658096313,0.0,276.8531494140625,282.0,58959.625,0.0,4239.24853515625,1.0,278.8589782714844,282.94122314453125,296.08526611328125,298.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,38698.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4517531394958496,3.4517757892608643,7.950103508846951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.23388671875,0.0,1342.6875,1895.4371337890625,0.0,4300.0,0.8635836839675903,1.0,0.0,3.0,1.0,0.0
18204600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7440527677536011,0.3628198504447937,0.3327789902687073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8826966285705566,0.6174306273460388,0.5894238948822021,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.906609058380127,0.668609619140625,0.4704867899417877,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7987834215164185,0.4513172507286072,0.4334926605224609,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6537333130836487,0.2443946897983551,1.132523775100708,284.9079284667969,284.95001220703125,302.04998779296875,292.3795166015625,298.3844299316406,297.14361572265625,284.9082946777344,1.0,0.7062426805496216,0.3422476649284363,0.3422476649284363,1.0,1.0,-3.55333948135376,0.8978515267372131,2.6554880142211914,0.0962064042687416,0.8333736658096313,0.8333736658096313,0.0,276.8531494140625,282.0,58959.625,0.0,4239.24853515625,1.0,278.8589782714844,282.94122314453125,296.08526611328125,298.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,38698.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4517531394958496,3.4517757892608643,7.950103508846951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.23388671875,0.0,1342.6875,1895.4371337890625,0.0,4300.0,0.8635836839675903,1.0,0.0,3.0,1.0,0.0
18204660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7420666813850403,0.3624550998210907,0.3323674499988556,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8798903822898865,0.6162422299385071,0.5881996154785156,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9042624831199646,0.6687533259391785,0.470469206571579,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.796635091304779,0.4511156380176544,0.4332402944564819,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6522027254104614,0.2444631308317184,1.132831335067749,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.384765625,297.1449890136719,284.99267578125,1.0,0.7073676586151123,0.3421244323253631,0.3421244323253631,1.0,1.0,-3.551408767700196,0.8968778848648071,2.654530763626098,0.095443271100521,0.9109706878662108,0.9109706878662108,0.0,279.5975036621094,285.0,58276.28125,0.0,4250.8046875,1.0,279.1408386230469,283.0501708984375,296.0126037597656,298.7221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33597.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5637423992156982,3.563765287399292,8.474340802422375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.65234375,0.0,1421.7508544921875,1895.4371337890625,0.0,4300.0,0.8842340707778931,1.0,0.0,3.0,1.0,0.0
18204720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7420666813850403,0.3624550998210907,0.3323674499988556,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8798903822898865,0.6162422299385071,0.5881996154785156,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9042624831199646,0.6687533259391785,0.470469206571579,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.796635091304779,0.4511156380176544,0.4332402944564819,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6522027254104614,0.2444631308317184,1.132831335067749,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.384765625,297.1449890136719,284.99267578125,1.0,0.7073676586151123,0.3421244323253631,0.3421244323253631,1.0,1.0,-3.551408767700196,0.8968778848648071,2.654530763626098,0.095443271100521,0.9109706878662108,0.9109706878662108,0.0,279.5975036621094,285.0,58276.28125,0.0,4250.8046875,1.0,279.1408386230469,283.0501708984375,296.0126037597656,298.7221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33597.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5637423992156982,3.563765287399292,8.474340802422375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.65234375,0.0,1421.7508544921875,1895.4371337890625,0.0,4300.0,0.8842340707778931,1.0,0.0,3.0,1.0,0.0
18204780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7395171523094177,0.3612526655197143,0.3316194713115692,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8764660358428955,0.6141420602798462,0.586598813533783,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9012627005577089,0.6677106618881226,0.4700615108013153,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7939221262931824,0.450233519077301,0.4327293932437897,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6502687931060791,0.2441564500331878,1.1326537132263184,284.9087829589844,284.95001220703125,302.04998779296875,292.3607177734375,298.3819885253906,297.14239501953125,284.9090881347656,1.0,0.7084453105926514,0.3420012295246124,0.3420012295246124,1.0,1.0,-3.5472724437713623,0.8952286243438721,2.6520438194274902,0.0947036445140838,0.8312455415725708,0.8312455415725708,0.0,282.8917236328125,288.0,58784.71875,0.0,4259.8232421875,1.0,278.8591003417969,282.9454040527344,296.0619506835937,298.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38662.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438113212585449,3.4381356239318848,7.887396122896462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.005859375,0.0,1328.72607421875,1895.4371337890625,0.0,4300.0,0.8605420589447021,1.0,0.0,3.0,1.0,0.0
18204840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7395171523094177,0.3612526655197143,0.3316194713115692,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8764660358428955,0.6141420602798462,0.586598813533783,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9012627005577089,0.6677106618881226,0.4700615108013153,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7939221262931824,0.450233519077301,0.4327293932437897,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6502687931060791,0.2441564500331878,1.1326537132263184,284.9087829589844,284.95001220703125,302.04998779296875,292.3607177734375,298.3819885253906,297.14239501953125,284.9090881347656,1.0,0.7084453105926514,0.3420012295246124,0.3420012295246124,1.0,1.0,-3.5472724437713623,0.8952286243438721,2.6520438194274902,0.0947036445140838,0.8312455415725708,0.8312455415725708,0.0,282.8917236328125,288.0,58784.71875,0.0,4259.8232421875,1.0,278.8591003417969,282.9454040527344,296.0619506835937,298.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38662.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438113212585449,3.4381356239318848,7.887396122896462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.005859375,0.0,1328.72607421875,1895.4371337890625,0.0,4300.0,0.8605420589447021,1.0,0.0,3.0,1.0,0.0
18204900,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7383445501327515,0.3610154986381531,0.3312704563140869,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8748749494552612,0.6134887337684631,0.5858235955238342,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8998949527740479,0.6676924824714661,0.4698854684829712,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7926598787307739,0.4500750601291656,0.4324741065502167,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6493589878082275,0.2441463470458984,1.1324504613876345,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3817749023437,297.14263916015625,285.0093994140625,1.0,0.7089409232139587,0.341939628124237,0.341939628124237,1.0,1.0,-3.54515027999878,0.894392728805542,2.6507575511932373,0.0942161157727241,0.9018250703811646,0.9018250703811646,0.0,284.4169311523437,288.0,58033.9296875,0.0,4263.4541015625,1.0,279.0965881347656,283.0668029785156,296.0047302246094,298.6576843261719,293.1499938964844,293.1499938964844,279.1499938964844,34011.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489598035812378,3.4896202087402344,8.125387580548704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3818359375,0.0,1347.7064208984375,1895.4371337890625,0.0,4300.0,0.8696510791778564,1.0,0.0,3.0,1.0,0.0
18204960,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7375965118408203,0.360871821641922,0.3311910033226013,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8737494349479675,0.6129440069198608,0.58536297082901,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8990334272384644,0.6677895188331604,0.4699964821338653,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7918275594711304,0.4500136375427246,0.4324578940868377,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6487988233566284,0.2442162036895752,1.132917881011963,284.992919921875,284.95001220703125,302.04998779296875,292.35675048828125,298.3823547363281,297.1437683105469,284.9918212890625,1.0,0.7095507383346558,0.341882973909378,0.341882973909378,1.0,1.0,-3.545175075531006,0.894222617149353,2.650952339172364,0.0939646661281585,0.9081091284751892,0.9081091284751892,0.0,285.6416015625,291.0,58124.62109375,0.0,4270.93701171875,1.0,279.1416015625,283.0522766113281,295.99444580078125,298.6929016113281,293.1499938964844,293.1499938964844,278.8500061035156,33482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5535500049591064,3.553572654724121,8.425936357525643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5859375,0.0,1410.149658203125,1895.4371337890625,0.0,4300.0,0.8816348910331726,1.0,0.0,3.0,1.0,0.0
18205020,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7351455688476562,0.3596605956554413,0.3304381072521209,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.870458722114563,0.6108432412147522,0.583764374256134,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8961295485496521,0.6666892766952515,0.4695522487163543,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7892037630081177,0.4491188526153564,0.4319371581077575,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6469556093215942,0.2439034134149551,1.1327180862426758,284.9095458984375,284.95001220703125,302.04998779296875,292.35675048828125,298.3797607421875,297.1413879394531,284.9098205566406,1.0,0.7106119394302368,0.3417697250843048,0.3417697250843048,1.0,1.0,-3.5409533977508545,0.8925785422325134,2.6483747959136963,0.0932769775390625,0.8295652866363525,0.8295652866363525,0.0,288.9259033203125,294.0,58638.06640625,0.0,4279.6220703125,1.0,278.8592224121094,282.94903564453125,296.05059814453125,298.8360900878906,293.1499938964844,293.1499938964844,279.1499938964844,38623.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4266490936279297,3.426671504974365,7.834884172552847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.09814453125,0.0,1317.015625,1895.4371337890625,0.0,4300.0,0.8579784035682678,1.0,0.0,3.0,1.0,0.0
18205080,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7351455688476562,0.3596605956554413,0.3304381072521209,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.870458722114563,0.6108432412147522,0.583764374256134,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8961295485496521,0.6666892766952515,0.4695522487163543,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7892037630081177,0.4491188526153564,0.4319371581077575,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6469556093215942,0.2439034134149551,1.1327180862426758,284.9095458984375,284.95001220703125,302.04998779296875,292.35675048828125,298.3797607421875,297.1413879394531,284.9098205566406,1.0,0.7106119394302368,0.3417697250843048,0.3417697250843048,1.0,1.0,-3.5409533977508545,0.8925785422325134,2.6483747959136963,0.0932769775390625,0.8295652866363525,0.8295652866363525,0.0,288.9259033203125,294.0,58638.06640625,0.0,4279.6220703125,1.0,278.8592224121094,282.94903564453125,296.05059814453125,298.8360900878906,293.1499938964844,293.1499938964844,279.1499938964844,38623.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4266490936279297,3.426671504974365,7.834884172552847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.09814453125,0.0,1317.015625,1895.4371337890625,0.0,4300.0,0.8579784035682678,1.0,0.0,3.0,1.0,0.0
18205140,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7332938313484192,0.3592630326747894,0.3300026655197143,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8678458333015442,0.6096346974372864,0.5825281143188477,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8939571380615234,0.6667018532752991,0.4694501161575317,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7871772646903992,0.4488818347454071,0.4316560626029968,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6455535292625427,0.2439554929733276,1.1329632997512815,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3801574707031,297.14276123046875,284.9926147460937,1.0,0.7117021679878235,0.3416564762592315,0.3416564762592315,1.0,1.0,-3.5387682914733887,0.8915619254112244,2.647206544876098,0.0925814807415008,0.9063414335250854,0.9063414335250854,0.0,291.6716003417969,297.0,57997.53125,0.0,4290.443359375,1.0,279.1406555175781,283.0556335449219,295.9905700683594,298.6785888671875,293.1499938964844,293.1499938964844,278.8500061035156,33536.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541532516479492,3.541555166244507,8.369042916456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6640625,0.0,1397.925537109375,1895.4371337890625,0.0,4300.0,0.8792122006416321,1.0,0.0,3.0,1.0,0.0
18205200,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7332938313484192,0.3592630326747894,0.3300026655197143,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8678458333015442,0.6096346974372864,0.5825281143188477,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8939571380615234,0.6667018532752991,0.4694501161575317,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7871772646903992,0.4488818347454071,0.4316560626029968,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6455535292625427,0.2439554929733276,1.1329632997512815,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3801574707031,297.14276123046875,284.9926147460937,1.0,0.7117021679878235,0.3416564762592315,0.3416564762592315,1.0,1.0,-3.5387682914733887,0.8915619254112244,2.647206544876098,0.0925814807415008,0.9063414335250854,0.9063414335250854,0.0,291.6716003417969,297.0,57997.53125,0.0,4290.443359375,1.0,279.1406555175781,283.0556335449219,295.9905700683594,298.6785888671875,293.1499938964844,293.1499938964844,278.8500061035156,33536.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541532516479492,3.541555166244507,8.369042916456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6640625,0.0,1397.925537109375,1895.4371337890625,0.0,4300.0,0.8792122006416321,1.0,0.0,3.0,1.0,0.0
18205260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7307535409927368,0.3578720986843109,0.3291486799716949,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8644991517066956,0.6073606610298157,0.5808296799659729,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8909386396408081,0.6653767824172974,0.4688934087753296,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.784451961517334,0.4477990269660949,0.4310256242752075,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6436069011688232,0.2434507012367248,1.1322593688964844,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3760986328125,297.13873291015625,284.90966796875,1.0,0.7126902937889099,0.3415467739105224,0.3415467739105224,1.0,1.0,-3.5334341526031494,0.8895883560180664,2.643845796585083,0.0918799117207527,0.8277186155319214,0.8277186155319214,0.0,295.1014099121094,300.0,58505.28515625,0.0,4297.00732421875,1.0,278.8592834472656,282.95166015625,296.0521240234375,298.8283386230469,293.1499938964844,293.1499938964844,279.1499938964844,38617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416872262954712,3.4168946743011475,7.790239351379569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.18701171875,0.0,1307.2740478515625,1895.4371337890625,0.0,4300.0,0.8558077812194824,1.0,0.0,3.0,1.0,0.0
18205320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7307535409927368,0.3578720986843109,0.3291486799716949,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8644991517066956,0.6073606610298157,0.5808296799659729,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8909386396408081,0.6653767824172974,0.4688934087753296,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.784451961517334,0.4477990269660949,0.4310256242752075,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6436069011688232,0.2434507012367248,1.1322593688964844,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3760986328125,297.13873291015625,284.90966796875,1.0,0.7126902937889099,0.3415467739105224,0.3415467739105224,1.0,1.0,-3.5334341526031494,0.8895883560180664,2.643845796585083,0.0918799117207527,0.8277186155319214,0.8277186155319214,0.0,295.1014099121094,300.0,58505.28515625,0.0,4297.00732421875,1.0,278.8592834472656,282.95166015625,296.0521240234375,298.8283386230469,293.1499938964844,293.1499938964844,279.1499938964844,38617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.416872262954712,3.4168946743011475,7.790239351379569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.18701171875,0.0,1307.2740478515625,1895.4371337890625,0.0,4300.0,0.8558077812194824,1.0,0.0,3.0,1.0,0.0
18205380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7284801602363586,0.3570651710033417,0.3284109234809875,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8614806532859802,0.6057326197624207,0.5792725086212158,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8883019685745239,0.6649379134178162,0.4685293734073639,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7819598913192749,0.4471226036548614,0.4304050207138061,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6417009234428406,0.2430293262004852,1.1307690143585205,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3724060058594,297.1357421875,284.9896240234375,1.0,0.713517427444458,0.3414370715618133,0.3414370715618133,1.0,1.0,-3.527691125869751,0.8874986171722412,2.6401925086975098,0.0909817889332771,0.9015744924545288,0.9015744924545288,0.0,298.2194519042969,303.0,57805.171875,0.0,4300.60107421875,1.0,279.1405334472656,283.0566711425781,295.993896484375,298.6712341308594,293.1499938964844,293.1499938964844,279.45001220703125,33638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5287368297576904,3.528759241104126,8.308676342494437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.8212890625,0.0,1385.3121337890625,1895.4371337890625,0.0,4300.0,0.8764007091522217,1.0,0.0,3.0,1.0,0.0
18205440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7284801602363586,0.3570651710033417,0.3284109234809875,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8614806532859802,0.6057326197624207,0.5792725086212158,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8883019685745239,0.6649379134178162,0.4685293734073639,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7819598913192749,0.4471226036548614,0.4304050207138061,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6417009234428406,0.2430293262004852,1.1307690143585205,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3724060058594,297.1357421875,284.9896240234375,1.0,0.713517427444458,0.3414370715618133,0.3414370715618133,1.0,1.0,-3.527691125869751,0.8874986171722412,2.6401925086975098,0.0909817889332771,0.9015744924545288,0.9015744924545288,0.0,298.2194519042969,303.0,57805.171875,0.0,4300.60107421875,1.0,279.1405334472656,283.0566711425781,295.993896484375,298.6712341308594,293.1499938964844,293.1499938964844,279.45001220703125,33638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5287368297576904,3.528759241104126,8.308676342494437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.8212890625,0.0,1385.3121337890625,1895.4371337890625,0.0,4300.0,0.8764007091522217,1.0,0.0,3.0,1.0,0.0
18205500,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7274523377418518,0.3567399978637695,0.3281140029430389,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8600995540618896,0.605015754699707,0.5785841941833496,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8871210217475891,0.6648357510566711,0.4684305191040039,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7808268666267395,0.4468545019626617,0.4301575422286987,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.640824556350708,0.2428461015224456,1.1301133632659912,285.0723876953125,284.95001220703125,302.04547119140625,292.373779296875,298.3707580566406,297.1346130371094,285.0726928710937,1.0,0.7139531373977661,0.34138223528862,0.34138223528862,1.0,1.0,-3.525299549102783,0.886598527431488,2.6387009620666504,0.090598925948143,0.9833009839057922,0.9833009839057922,0.0,299.7086181640625,303.0,57124.859375,0.0,4303.23828125,1.0,279.39666748046875,283.1606750488281,295.9583740234375,298.52960205078125,293.1499938964844,293.1499938964844,279.45001220703125,31199.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622418165206909,3.622441053390503,8.755691851547454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6923828125,0.0,1467.054443359375,1895.4371337890625,0.0,4300.0,0.896651029586792,1.0,0.0,3.0,1.0,0.0
18205560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7265521883964539,0.3563802540302276,0.3279055058956146,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8588619232177734,0.6042662858963013,0.5780051946640015,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8860976696014404,0.6646831631660461,0.4684313535690307,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7798259258270264,0.4465643763542175,0.4299907088279724,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6400471925735474,0.2426511794328689,1.1296453475952148,285.04443359375,284.95001220703125,302.04351806640625,292.3755187988281,298.3692321777344,297.133544921875,285.0415954589844,1.0,0.7144282460212708,0.341362714767456,0.341362714767456,1.0,1.0,-3.523590326309204,0.886009693145752,2.637580633163452,0.0903973206877708,1.0,1.0,0.0,301.1109313964844,306.0,57337.68359375,0.0,4307.15185546875,1.0,279.4422607421875,283.13104248046875,295.965087890625,298.6001281738281,293.1499938964844,293.1499938964844,279.1499938964844,31204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719871759414673,3.719895601272583,9.23313621115085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8466796875,0.0,1575.7359619140625,1895.4371337890625,0.0,4300.0,0.9174237251281738,1.0,0.0,3.0,1.0,0.0
18205620,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.723357081413269,0.3542619049549103,0.32652747631073,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8549516797065735,0.6012141704559326,0.5757335424423218,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8823972344398499,0.6624401211738586,0.4673816263675689,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7764451503753662,0.4447563588619232,0.4288022220134735,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374022364616394,0.2414659857749939,1.1262719631195068,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3598327636719,297.1239929199219,284.8874816894531,1.0,0.7149561643600464,0.3413237035274505,0.3413237035274505,1.0,1.0,-3.512465000152588,0.8824944496154785,2.6299705505371094,0.0895612761378288,0.879760205745697,0.879760205745697,0.0,305.059814453125,309.0,58172.94140625,0.0,4301.43212890625,1.0,279.15753173828125,282.9515075683594,296.0458679199219,298.7973327636719,293.1499938964844,293.1499938964844,279.45001220703125,37808.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663271188735962,3.66329574584961,8.954295367402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.30517578125,0.0,1561.5611572265625,1895.4371337890625,0.0,4300.0,0.9092929363250732,1.0,0.0,3.0,1.0,0.0
18205680,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.723357081413269,0.3542619049549103,0.32652747631073,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8549516797065735,0.6012141704559326,0.5757335424423218,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8823972344398499,0.6624401211738586,0.4673816263675689,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7764451503753662,0.4447563588619232,0.4288022220134735,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374022364616394,0.2414659857749939,1.1262719631195068,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3598327636719,297.1239929199219,284.8874816894531,1.0,0.7149561643600464,0.3413237035274505,0.3413237035274505,1.0,1.0,-3.512465000152588,0.8824944496154785,2.6299705505371094,0.0895612761378288,0.879760205745697,0.879760205745697,0.0,305.059814453125,309.0,58172.94140625,0.0,4301.43212890625,1.0,279.15753173828125,282.9515075683594,296.0458679199219,298.7973327636719,293.1499938964844,293.1499938964844,279.45001220703125,37808.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663271188735962,3.66329574584961,8.954295367402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.30517578125,0.0,1561.5611572265625,1895.4371337890625,0.0,4300.0,0.9092929363250732,1.0,0.0,3.0,1.0,0.0
18205740,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7206032872200012,0.3530302941799164,0.3252981603145599,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8515897393226624,0.5990971922874451,0.5735956430435181,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.879317581653595,0.6614488363265991,0.4665193259716034,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7735149264335632,0.4435910880565643,0.4276276528835296,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6349846124649048,0.2405359596014022,1.1222270727157593,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3525695800781,297.1177673339844,284.9893798828125,1.0,0.7152016162872314,0.341284692287445,0.341284692287445,1.0,1.0,-3.501089572906494,0.8789138793945312,2.622175693511963,0.0884379222989082,0.9627565741539,0.9627565741539,0.0,308.345703125,312.0,57220.01171875,0.0,4291.1181640625,1.0,279.4424133300781,283.0824890136719,295.9838562011719,298.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758131265640259,3.758156061172485,9.424041422789742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4111328125,0.0,1639.30419921875,1895.4371337890625,0.0,4300.0,0.9280110597610474,1.0,0.0,3.0,1.0,0.0
18205800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7206032872200012,0.3530302941799164,0.3252981603145599,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8515897393226624,0.5990971922874451,0.5735956430435181,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.879317581653595,0.6614488363265991,0.4665193259716034,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7735149264335632,0.4435910880565643,0.4276276528835296,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6349846124649048,0.2405359596014022,1.1222270727157593,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3525695800781,297.1177673339844,284.9893798828125,1.0,0.7152016162872314,0.341284692287445,0.341284692287445,1.0,1.0,-3.501089572906494,0.8789138793945312,2.622175693511963,0.0884379222989082,0.9627565741539,0.9627565741539,0.0,308.345703125,312.0,57220.01171875,0.0,4291.1181640625,1.0,279.4424133300781,283.0824890136719,295.9838562011719,298.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758131265640259,3.758156061172485,9.424041422789742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4111328125,0.0,1639.30419921875,1895.4371337890625,0.0,4300.0,0.9280110597610474,1.0,0.0,3.0,1.0,0.0
18205860,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.717556893825531,0.3509781956672668,0.3238551020622253,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.848011314868927,0.5960777997970581,0.5712069869041443,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8759503960609436,0.6592873930931091,0.4654009938240051,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7703676819801331,0.4417352676391601,0.4262673854827881,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6324002146720886,0.2391918301582336,1.1176717281341553,284.8841247558594,284.95001220703125,302.0242614746094,292.380126953125,298.3429870605469,297.10858154296875,284.8857116699219,1.0,0.7153199315071106,0.3413433134555816,0.3413433134555816,1.0,1.0,-3.488029956817627,0.8751047849655151,2.6129250526428223,0.0877141132950782,0.857328474521637,0.857328474521637,0.0,311.8621520996094,300.0,57650.74609375,0.0,4277.759765625,1.0,279.15679931640625,282.960205078125,296.04132080078125,298.7668151855469,293.1499938964844,293.1499938964844,279.45001220703125,39586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620207071304321,3.6202313899993896,8.74500585723581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.0927734375,0.0,1526.892333984375,1895.4371337890625,0.0,4300.0,0.9013298749923706,1.0,0.0,3.0,1.0,0.0
