time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205920,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.717556893825531,0.3509781956672668,0.3238551020622253,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.848011314868927,0.5960777997970581,0.5712069869041443,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8759503960609436,0.6592873930931091,0.4654009938240051,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7703676819801331,0.4417352676391601,0.4262673854827881,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6324002146720886,0.2391918301582336,1.1176717281341553,284.8841247558594,284.95001220703125,302.0242614746094,292.380126953125,298.3429870605469,297.10858154296875,284.8857116699219,1.0,0.7153199315071106,0.3413433134555816,0.3413433134555816,1.0,1.0,-3.488029956817627,0.8751047849655151,2.6129250526428223,0.0877141132950782,0.857328474521637,0.857328474521637,0.0,311.8621520996094,300.0,57650.74609375,0.0,4277.759765625,1.0,279.15679931640625,282.960205078125,296.04132080078125,298.7668151855469,293.1499938964844,293.1499938964844,279.45001220703125,39586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620207071304321,3.6202313899993896,8.74500585723581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.0927734375,0.0,1526.892333984375,1895.4371337890625,0.0,4300.0,0.9013298749923706,1.0,0.0,3.0,1.0,0.0
18205980,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7183794379234314,0.3498767614364624,0.3224833905696869,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8490458130836487,0.5940766334533691,0.568907618522644,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8776687979698181,0.658436119556427,0.4644476771354675,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7715451717376709,0.4406310617923736,0.4248654246330261,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6329641938209534,0.2382467538118362,1.1121079921722412,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.33648681640625,297.1040344238281,284.989501953125,1.0,0.7112985849380493,0.3414019346237182,0.3414019346237182,1.0,1.0,-3.47408390045166,0.871039092540741,2.6030447483062744,0.0867654159665107,0.9418178796768188,0.9418178796768188,0.0,307.61016845703125,288.0,56656.17578125,0.0,4216.06982421875,1.0,279.4420471191406,283.0940246582031,295.9692077636719,298.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,34109.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708587408065796,3.708611726760864,9.177203423860192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.55859375,0.0,1584.9627685546875,1895.4371337890625,0.0,4300.0,0.9171902537345886,1.0,0.0,3.0,1.0,0.0
18206040,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7183794379234314,0.3498767614364624,0.3224833905696869,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8490458130836487,0.5940766334533691,0.568907618522644,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8776687979698181,0.658436119556427,0.4644476771354675,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7715451717376709,0.4406310617923736,0.4248654246330261,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6329641938209534,0.2382467538118362,1.1121079921722412,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.33648681640625,297.1040344238281,284.989501953125,1.0,0.7112985849380493,0.3414019346237182,0.3414019346237182,1.0,1.0,-3.47408390045166,0.871039092540741,2.6030447483062744,0.0867654159665107,0.9418178796768188,0.9418178796768188,0.0,307.61016845703125,288.0,56656.17578125,0.0,4216.06982421875,1.0,279.4420471191406,283.0940246582031,295.9692077636719,298.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,34109.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708587408065796,3.708611726760864,9.177203423860192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.55859375,0.0,1584.9627685546875,1895.4371337890625,0.0,4300.0,0.9171902537345886,1.0,0.0,3.0,1.0,0.0
18206100,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7195723056793213,0.348974198102951,0.3217763304710388,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8505111932754517,0.5926837921142578,0.5677335858345032,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8795588612556458,0.6574804186820984,0.4639415740966797,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7730385065078735,0.4397976994514465,0.4241478145122528,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6339365243911743,0.237642228603363,1.1092908382415771,284.8663635253906,284.95001220703125,302.00994873046875,292.3788146972656,298.3324279785156,297.1009216308594,284.864990234375,1.0,0.7085923552513123,0.3414312303066253,0.3414312303066253,1.0,1.0,-3.466968536376953,0.8689560294151306,2.5980124473571777,0.0863953083753585,0.8518461585044861,0.8518461585044861,0.0,303.919677734375,288.0,57360.44140625,0.0,4175.748046875,1.0,279.19708251953125,282.94976806640625,296.020263671875,298.7707214355469,293.1499938964844,293.1499938964844,279.1499938964844,38632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657231330871582,3.6572556495666495,8.924792496145528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1650390625,0.0,1560.9649658203125,1895.4371337890625,0.0,4300.0,0.9064382910728456,1.0,0.0,3.0,1.0,0.0
18206160,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7206184267997742,0.3479490876197815,0.3207246959209442,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8519125580787659,0.5911456942558289,0.5661565065383911,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8813478350639343,0.6563534736633301,0.4630564749240875,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7744625806808472,0.4388369023799896,0.4231162071228027,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6348402500152588,0.2369418293237686,1.1055777072906494,284.8925170898437,284.95001220703125,302.0044860839844,292.3778381347656,298.3276672363281,297.096923828125,284.8938293457031,1.0,0.7054169774055481,0.3415125012397766,0.3415125012397766,1.0,1.0,-3.457037925720215,0.8661665916442871,2.590871334075928,0.085902027785778,0.8452426195144653,0.8452426195144653,0.0,299.9463195800781,276.0,56966.8828125,0.0,4126.6826171875,1.0,279.1576843261719,282.9821472167969,296.0202331542969,298.7057189941406,293.1499938964844,293.1499938964844,279.45001220703125,39693.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5580437183380127,3.558067560195923,8.447260597677086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9228515625,0.0,1460.1883544921875,1895.4371337890625,0.0,4300.0,0.8878117799758911,1.0,0.0,3.0,1.0,0.0
18206220,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7244189381599426,0.3469074666500091,0.3192208409309387,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8566791415214539,0.5891565680503845,0.5636746883392334,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8871326446533203,0.6554772853851318,0.4619498252868652,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7791517376899719,0.4377468228340149,0.4215255081653595,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6380078196525574,0.2360354363918304,1.0991666316986084,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3221740722656,297.09423828125,284.9897155761719,1.0,0.6985470056533813,0.3416750431060791,0.3416750431060791,1.0,1.0,-3.4412808418273926,0.8618617057800293,2.579419136047364,0.0851087421178817,0.926681101322174,0.926681101322174,0.0,289.86773681640625,264.0,55997.76953125,0.0,4027.188720703125,1.0,279.4416198730469,283.1075439453125,295.9455261230469,298.515869140625,293.1499938964844,293.1499938964844,279.1499938964844,34066.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651704788208008,3.651728630065918,8.897840757526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8017578125,0.0,1520.593505859375,1895.4371337890625,0.0,4300.0,0.9043071269989014,1.0,0.0,3.0,1.0,0.0
18206280,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7244189381599426,0.3469074666500091,0.3192208409309387,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8566791415214539,0.5891565680503845,0.5636746883392334,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8871326446533203,0.6554772853851318,0.4619498252868652,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7791517376899719,0.4377468228340149,0.4215255081653595,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6380078196525574,0.2360354363918304,1.0991666316986084,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3221740722656,297.09423828125,284.9897155761719,1.0,0.6985470056533813,0.3416750431060791,0.3416750431060791,1.0,1.0,-3.4412808418273926,0.8618617057800293,2.579419136047364,0.0851087421178817,0.926681101322174,0.926681101322174,0.0,289.86773681640625,264.0,55997.76953125,0.0,4027.188720703125,1.0,279.4416198730469,283.1075439453125,295.9455261230469,298.515869140625,293.1499938964844,293.1499938964844,279.1499938964844,34066.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651704788208008,3.651728630065918,8.897840757526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8017578125,0.0,1520.593505859375,1895.4371337890625,0.0,4300.0,0.9043071269989014,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7275183200836182,0.3454410433769226,0.3178856670856476,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8606930375099182,0.5868915319442749,0.5615568161010742,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8919083476066589,0.6538259983062744,0.4608735144138336,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7830823659896851,0.4363609850406647,0.4201599955558777,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6407226324081421,0.235053613781929,1.094019651412964,284.88525390625,284.95001220703125,301.98248291015625,292.3722839355469,298.3158874511719,297.08990478515625,284.8879699707031,1.0,0.6928850412368774,0.3417999744415283,0.3417999744415283,1.0,1.0,-3.4280099868774414,0.858184814453125,2.5698251724243164,0.0845902785658836,0.8359891772270203,0.8359891772270203,0.0,281.76300048828125,264.0,56385.75,0.0,3946.2744140625,1.0,279.1687316894531,282.98907470703125,295.9992370605469,298.664306640625,293.1499938964844,293.1499938964844,279.1499938964844,40171.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524538993835449,3.5245625972747803,8.288920412269363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.28173828125,0.0,1428.154052734375,1895.4371337890625,0.0,4300.0,0.8804174661636353,1.0,0.0,3.0,1.0,0.0
18206400,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7283822894096375,0.3450183868408203,0.3173856437206268,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.861853837966919,0.5862259864807129,0.5608037114143372,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8932830095291138,0.6533576846122742,0.460442304611206,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7842133641242981,0.4359476864337921,0.4196555018424988,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.641493558883667,0.2347487807273864,1.0921857357025146,284.8966064453125,284.95001220703125,301.9792785644531,292.3713073730469,298.3138732910156,297.08856201171875,284.8979187011719,1.0,0.6910834312438965,0.3418375551700592,0.3418375551700592,1.0,1.0,-3.423171043395996,0.8568207025527954,2.5663504600524902,0.084323763847351,0.8348283767700195,0.8348283767700195,0.0,279.33355712890625,252.0,56260.09375,0.0,3919.992919921875,1.0,279.1590881347656,283.0007019042969,295.9931335449219,298.6363830566406,293.1499938964844,293.1499938964844,279.45001220703125,39644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4983272552490234,3.4983503818511963,8.166089742189797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.46875,0.0,1397.014892578125,1895.4371337890625,0.0,4300.0,0.8745482563972473,1.0,0.0,3.0,1.0,0.0
18206460,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7334121465682983,0.3439438045024872,0.315821886062622,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8683783411979675,0.5841693878173828,0.5582267045974731,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9008790850639344,0.6523668169975281,0.4592358767986297,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7904855608940125,0.4347963035106659,0.4179714918136596,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6458948850631714,0.2338161766529083,1.085466980934143,284.98876953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3087158203125,297.0866394042969,284.98785400390625,1.0,0.6833036541938782,0.3421254158020019,0.3421254158020019,1.0,1.0,-3.4066262245178223,0.8526318669319153,2.553994417190552,0.083849087357521,0.9126757979393004,0.9126757979393004,0.0,267.82177734375,240.0,55326.10546875,0.0,3812.0078125,1.0,279.4411926269531,283.1194152832031,295.9174499511719,298.4464416503906,293.1499938964844,293.1499938964844,279.1499938964844,34025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595794200897217,3.5958173274993896,8.627459351373545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1162109375,0.0,1459.138671875,1895.4371337890625,0.0,4300.0,0.8917160034179688,1.0,0.0,3.0,1.0,0.0
18206520,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7334121465682983,0.3439438045024872,0.315821886062622,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8683783411979675,0.5841693878173828,0.5582267045974731,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9008790850639344,0.6523668169975281,0.4592358767986297,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7904855608940125,0.4347963035106659,0.4179714918136596,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6458948850631714,0.2338161766529083,1.085466980934143,284.98876953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3087158203125,297.0866394042969,284.98785400390625,1.0,0.6833036541938782,0.3421254158020019,0.3421254158020019,1.0,1.0,-3.4066262245178223,0.8526318669319153,2.553994417190552,0.083849087357521,0.9126757979393004,0.9126757979393004,0.0,267.82177734375,240.0,55326.10546875,0.0,3812.0078125,1.0,279.4411926269531,283.1194152832031,295.9174499511719,298.4464416503906,293.1499938964844,293.1499938964844,279.1499938964844,34025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595794200897217,3.5958173274993896,8.627459351373545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1162109375,0.0,1459.138671875,1895.4371337890625,0.0,4300.0,0.8917160034179688,1.0,0.0,3.0,1.0,0.0
18206580,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7383909225463867,0.342035174369812,0.3139287829399109,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8749926090240479,0.5811900496482849,0.555264949798584,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9086480140686036,0.6501597762107849,0.4576304852962494,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.796795666217804,0.432943046092987,0.4160112738609314,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6504073143005371,0.2324960082769394,1.078184962272644,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.3006896972656,297.08160400390625,284.9009704589844,1.0,0.6752600073814392,0.3424132764339447,0.3424132764339447,1.0,1.0,-3.387749433517456,0.8477206230163574,2.5400285720825195,0.0833741575479507,0.825339138507843,0.825339138507843,0.0,256.5760192871094,228.0,55555.21875,0.0,3700.90234375,1.0,279.1589660644531,283.01837158203125,295.96258544921875,298.56121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439840078353882,3.4398627281188965,7.895321232354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.68994140625,0.0,1336.1209716796875,1895.4371337890625,0.0,4300.0,0.8616394400596619,1.0,0.0,3.0,1.0,0.0
18206640,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7383909225463867,0.342035174369812,0.3139287829399109,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8749926090240479,0.5811900496482849,0.555264949798584,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9086480140686036,0.6501597762107849,0.4576304852962494,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.796795666217804,0.432943046092987,0.4160112738609314,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6504073143005371,0.2324960082769394,1.078184962272644,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.3006896972656,297.08160400390625,284.9009704589844,1.0,0.6752600073814392,0.3424132764339447,0.3424132764339447,1.0,1.0,-3.387749433517456,0.8477206230163574,2.5400285720825195,0.0833741575479507,0.825339138507843,0.825339138507843,0.0,256.5760192871094,228.0,55555.21875,0.0,3700.90234375,1.0,279.1589660644531,283.01837158203125,295.96258544921875,298.56121826171875,293.1499938964844,293.1499938964844,279.45001220703125,39465.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439840078353882,3.4398627281188965,7.895321232354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.68994140625,0.0,1336.1209716796875,1895.4371337890625,0.0,4300.0,0.8616394400596619,1.0,0.0,3.0,1.0,0.0
18206700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7411498427391052,0.3414263725280761,0.3129929006099701,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8786435723304749,0.5800709128379822,0.5537885427474976,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9131262302398682,0.6495487689971924,0.456844687461853,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8002331852912903,0.432282954454422,0.4150157570838928,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6528865694999695,0.2319659441709518,1.0743751525878906,285.0032653808594,284.95001220703125,301.9403076171875,292.3573303222656,298.2975158691406,297.0803527832031,285.0036315917969,1.0,0.6711271405220032,0.3425572216510772,0.3425572216510772,1.0,1.0,-3.3781182765960693,0.8452062010765076,2.532912015914917,0.0830059573054313,0.8947882056236267,0.8947882056236267,0.0,250.79591369628903,228.0,54682.32421875,0.0,3644.423828125,1.0,279.396484375,283.1441955566406,295.9001159667969,298.3491516113281,293.1499938964844,293.1499938964844,279.45001220703125,34529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48262095451355,3.4826431274414062,8.092928851510806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.90673828125,0.0,1344.3023681640625,1895.4371337890625,0.0,4300.0,0.8686336874961853,1.0,0.0,3.0,1.0,0.0
18206760,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7445213198661804,0.340911716222763,0.3123198747634887,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.882986307144165,0.5790556073188782,0.552614152431488,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.918542206287384,0.649050772190094,0.4563436210155487,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8042877912521362,0.43171426653862,0.4142510890960693,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6558913588523865,0.2315094321966171,1.0711957216262815,284.9862060546875,284.95001220703125,301.9315185546875,292.353759765625,298.2951354980469,297.0800170898437,284.9848937988281,1.0,0.6670650243759155,0.3427208662033081,0.3427208662033081,1.0,1.0,-3.370548963546753,0.8433760404586792,2.527172803878784,0.0829068943858146,0.8985546827316284,0.8985546827316284,0.0,244.70245361328125,216.0,54633.61328125,0.0,3591.3193359375,1.0,279.44146728515625,283.1307678222656,295.884521484375,298.3710632324219,293.1499938964844,293.1499938964844,279.75,33921.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540421724319458,3.5404443740844727,8.363793426724442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.23583984375,0.0,1399.5560302734375,1895.4371337890625,0.0,4300.0,0.8789979219436646,1.0,0.0,3.0,1.0,0.0
18206820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7519378066062927,0.3400070071220398,0.3110632598400116,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8924341201782227,0.5771801471710205,0.5503806471824646,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.930433988571167,0.6482119560241699,0.4554173946380615,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8128234148025513,0.4307121634483337,0.4128312468528747,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6625699996948242,0.2307102978229522,1.0653326511383057,285.0428466796875,284.95001220703125,301.9129943847656,292.34588623046875,298.2911071777344,297.0804748535156,285.04010009765625,1.0,0.6590009331703186,0.3430481255054474,0.3430481255054474,1.0,1.0,-3.356477975845337,0.8400425314903259,2.516435384750366,0.0828321352601051,0.9991519451141356,0.9991519451141356,0.0,232.51007080078125,204.0,53971.54296875,0.0,3488.242431640625,1.0,279.74139404296875,283.2102966308594,295.839599609375,298.2709350585937,293.1499938964844,293.1499938964844,279.45001220703125,31386.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7231640815734863,3.723187923431397,9.24948722058616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.677734375,0.0,1580.8916015625,1895.4371337890625,0.0,4300.0,0.9183989763259888,1.0,0.0,3.0,1.0,0.0
18206880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7519378066062927,0.3400070071220398,0.3110632598400116,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8924341201782227,0.5771801471710205,0.5503806471824646,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.930433988571167,0.6482119560241699,0.4554173946380615,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8128234148025513,0.4307121634483337,0.4128312468528747,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6625699996948242,0.2307102978229522,1.0653326511383057,285.0428466796875,284.95001220703125,301.9129943847656,292.34588623046875,298.2911071777344,297.0804748535156,285.04010009765625,1.0,0.6590009331703186,0.3430481255054474,0.3430481255054474,1.0,1.0,-3.356477975845337,0.8400425314903259,2.516435384750366,0.0828321352601051,0.9991519451141356,0.9991519451141356,0.0,232.51007080078125,204.0,53971.54296875,0.0,3488.242431640625,1.0,279.74139404296875,283.2102966308594,295.839599609375,298.2709350585937,293.1499938964844,293.1499938964844,279.45001220703125,31386.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7231640815734863,3.723187923431397,9.24948722058616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.677734375,0.0,1580.8916015625,1895.4371337890625,0.0,4300.0,0.9183989763259888,1.0,0.0,3.0,1.0,0.0
18206940,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7557869553565979,0.3388978242874145,0.3101513385772705,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8973610401153564,0.5754821300506592,0.5489071011543274,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9365925192832948,0.6468625068664551,0.4546450674533844,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8170891404151917,0.4296486377716064,0.4118713438510895,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6661019325256348,0.2299873828887939,1.0617555379867554,284.88018798828125,284.95001220703125,301.9024353027344,292.3412170410156,298.2867126464844,297.078125,284.8762512207031,1.0,0.6545599102973938,0.3432252705097198,0.3432252705097198,1.0,1.0,-3.347233533859253,0.8377276062965393,2.5095059871673584,0.0827638432383537,0.8946790099143982,0.8946790099143982,0.0,226.2725372314453,204.0,54918.890625,0.0,3431.088134765625,1.0,279.4888610839844,283.0224914550781,295.9024658203125,298.48663330078125,293.1499938964844,293.1499938964844,279.45001220703125,35842.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72336745262146,3.723392248153688,9.250497896573506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5625,0.0,1615.1302490234375,1895.4371337890625,0.0,4300.0,0.9196656942367554,1.0,0.0,3.0,1.0,0.0
18207000,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7584749460220337,0.3377436995506286,0.3089940845966339,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9009164571762084,0.5737964510917664,0.5472062230110168,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9409984946250916,0.6454295516014099,0.4535646438598633,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8201217651367188,0.428532987833023,0.4107017815113067,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6686124205589294,0.2292133122682571,1.057701826095581,284.8791809082031,284.95001220703125,301.8931884765625,292.3370056152344,298.2815246582031,297.0746765136719,284.8804626464844,1.0,0.6505864262580872,0.3433753848075866,0.3433753848075866,1.0,1.0,-3.336219549179077,0.8347853422164917,2.501434087753296,0.0823926404118537,0.8712837100028992,0.8712837100028992,0.0,221.38397216796875,192.0,54609.44921875,0.0,3377.87109375,1.0,279.4569091796875,283.0298156738281,295.9063415527344,298.4403686523437,293.1499938964844,293.1499938964844,279.75,38381.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650664806365967,3.650689125061035,8.892772598301235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.08935546875,0.0,1551.7298583984375,1895.4371337890625,0.0,4300.0,0.9068485498428344,1.0,0.0,3.0,1.0,0.0
18207060,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7663769721984863,0.3363511562347412,0.3070689439773559,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9112561941146852,0.5713309645652771,0.5441612005233765,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.952970564365387,0.6438955664634705,0.4518941342830658,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8284532427787781,0.4270036518573761,0.4086028337478637,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6756913661956787,0.2280053496360778,1.0496448278427124,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2740173339844,297.0718078613281,284.9847106933594,1.0,0.6418671607971191,0.3437435328960418,0.3437435328960418,1.0,1.0,-3.3160111904144287,0.8296598792076111,2.486351251602173,0.0817993059754371,0.9527871608734132,0.9527871608734132,0.0,209.72935485839844,180.0,53527.41796875,0.0,3265.890625,1.0,279.7422790527344,283.1648254394531,295.82781982421875,298.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,33927.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739001989364624,3.739026546478272,9.328346664005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9423828125,0.0,1618.57421875,1895.4371337890625,0.0,4300.0,0.923818290233612,1.0,0.0,3.0,1.0,0.0
18207120,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7663769721984863,0.3363511562347412,0.3070689439773559,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9112561941146852,0.5713309645652771,0.5441612005233765,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.952970564365387,0.6438955664634705,0.4518941342830658,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8284532427787781,0.4270036518573761,0.4086028337478637,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6756913661956787,0.2280053496360778,1.0496448278427124,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2740173339844,297.0718078613281,284.9847106933594,1.0,0.6418671607971191,0.3437435328960418,0.3437435328960418,1.0,1.0,-3.3160111904144287,0.8296598792076111,2.486351251602173,0.0817993059754371,0.9527871608734132,0.9527871608734132,0.0,209.72935485839844,180.0,53527.41796875,0.0,3265.890625,1.0,279.7422790527344,283.1648254394531,295.82781982421875,298.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,33927.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739001989364624,3.739026546478272,9.328346664005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9423828125,0.0,1618.57421875,1895.4371337890625,0.0,4300.0,0.923818290233612,1.0,0.0,3.0,1.0,0.0
18207180,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7748773694038391,0.334217756986618,0.3049852848052978,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9230542182922364,0.568039059638977,0.5409187078475952,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9648934602737428,0.6412596106529236,0.4500073790550232,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8373075723648071,0.4248466789722442,0.4063650667667389,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6833258271217346,0.2264530062675476,1.0413293838500977,284.879638671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2642517089844,297.0665588378906,284.8811340332031,1.0,0.6329885125160217,0.344111680984497,0.344111680984497,1.0,1.0,-3.2946548461914062,0.8241573572158813,2.4704976081848145,0.0812993794679641,0.8439337015151978,0.8439337015151978,0.0,198.305908203125,168.0,53767.82421875,0.0,3153.944580078125,1.0,279.4574279785156,283.0480041503906,295.8713073730469,298.3587951660156,293.1499938964844,293.1499938964844,279.75,40136.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576233386993408,3.576257467269897,8.533850177627755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.01513671875,0.0,1482.96240234375,1895.4371337890625,0.0,4300.0,0.8920702934265137,1.0,0.0,3.0,1.0,0.0
18207240,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7748773694038391,0.334217756986618,0.3049852848052978,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9230542182922364,0.568039059638977,0.5409187078475952,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9648934602737428,0.6412596106529236,0.4500073790550232,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8373075723648071,0.4248466789722442,0.4063650667667389,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6833258271217346,0.2264530062675476,1.0413293838500977,284.879638671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2642517089844,297.0665588378906,284.8811340332031,1.0,0.6329885125160217,0.344111680984497,0.344111680984497,1.0,1.0,-3.2946548461914062,0.8241573572158813,2.4704976081848145,0.0812993794679641,0.8439337015151978,0.8439337015151978,0.0,198.305908203125,168.0,53767.82421875,0.0,3153.944580078125,1.0,279.4574279785156,283.0480041503906,295.8713073730469,298.3587951660156,293.1499938964844,293.1499938964844,279.75,40136.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576233386993408,3.576257467269897,8.533850177627755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.01513671875,0.0,1482.96240234375,1895.4371337890625,0.0,4300.0,0.8920702934265137,1.0,0.0,3.0,1.0,0.0
18207300,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7796468138694763,0.3335329890251159,0.3039517700672149,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9297149181365968,0.566805899143219,0.539300262928009,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9710921049118042,0.6404948830604553,0.4490799009799957,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8422423601150513,0.424067884683609,0.405230849981308,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6875485181808472,0.2258232533931732,1.037004828453064,284.9967041015625,284.95001220703125,301.8381042480469,292.3104553222656,298.2602233886719,297.06524658203125,284.9981384277344,1.0,0.6284493803977966,0.3442957699298858,0.3442957699298858,1.0,1.0,-3.2837798595428467,0.8213443756103516,2.462435483932495,0.0809050351381301,0.9183841943740844,0.9183841943740844,0.0,192.48043823242188,168.0,52790.83203125,0.0,3097.424072265625,1.0,279.6996459960937,283.1898498535156,295.8032531738281,298.136474609375,293.1499938964844,293.1499938964844,279.75,35070.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608088493347168,3.60811185836792,8.686556611792184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.66064453125,0.0,1480.1634521484375,1895.4371337890625,0.0,4300.0,0.8970562815666199,1.0,0.0,3.0,1.0,0.0
18207360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7855437397956848,0.3329943120479584,0.3032333850860595,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.93771094083786,0.5657342076301575,0.5380454063415527,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9781405329704284,0.6399149298667908,0.4484980702400207,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8482505083084106,0.4234270751476288,0.4043755531311035,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6927070021629333,0.2252973467111587,1.0334373712539673,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,298.2574462890625,297.0650634765625,284.9856262207031,1.0,0.6240087151527405,0.3445517122745514,0.3445517122745514,1.0,1.0,-3.275386333465576,0.8194939494132996,2.455892562866211,0.0809609517455101,0.926435112953186,0.926435112953186,0.0,186.29791259765625,156.0,52703.87890625,0.0,3044.610107421875,1.0,279.7425842285156,283.1828308105469,295.7836608886719,298.15203857421875,293.1499938964844,293.1499938964844,279.45001220703125,34162.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662650585174561,3.662674427032471,8.951262771006441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.36572265625,0.0,1533.4915771484375,1895.4371337890625,0.0,4300.0,0.9066317081451416,1.0,0.0,3.0,1.0,0.0
18207420,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7968075275421143,0.3309535980224609,0.3012304902076721,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9526949524879456,0.5625289678573608,0.5348803400993347,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9904523491859436,0.637358546257019,0.4466657340526581,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8601118922233582,0.4213280081748962,0.4021875560283661,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7026600241661072,0.2237858474254608,1.025264859199524,284.892333984375,284.95001220703125,301.8013000488281,292.2916259765625,298.24859619140625,297.06103515625,284.8932189941406,1.0,0.6149213314056396,0.3450635969638824,0.3450635969638824,1.0,1.0,-3.254518985748291,0.8145340085029602,2.439985036849976,0.080888845026493,0.8303951025009155,0.8303951025009155,0.0,174.7420654296875,159.0,52893.125,0.0,2935.602783203125,1.0,279.4584655761719,283.0785217285156,295.8230895996094,298.2565612792969,293.1499938964844,293.1499938964844,279.75,39997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4907007217407227,3.4907240867614746,8.130524520311155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.39208984375,0.0,1391.6591796875,1895.4371337890625,0.0,4300.0,0.8733018636703491,1.0,0.0,3.0,1.0,0.0
18207480,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7968075275421143,0.3309535980224609,0.3012304902076721,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9526949524879456,0.5625289678573608,0.5348803400993347,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9904523491859436,0.637358546257019,0.4466657340526581,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8601118922233582,0.4213280081748962,0.4021875560283661,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7026600241661072,0.2237858474254608,1.025264859199524,284.892333984375,284.95001220703125,301.8013000488281,292.2916259765625,298.24859619140625,297.06103515625,284.8932189941406,1.0,0.6149213314056396,0.3450635969638824,0.3450635969638824,1.0,1.0,-3.254518985748291,0.8145340085029602,2.439985036849976,0.080888845026493,0.8303951025009155,0.8303951025009155,0.0,174.7420654296875,159.0,52893.125,0.0,2935.602783203125,1.0,279.4584655761719,283.0785217285156,295.8230895996094,298.2565612792969,293.1499938964844,293.1499938964844,279.75,39997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4907007217407227,3.4907240867614746,8.130524520311155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.39208984375,0.0,1391.6591796875,1895.4371337890625,0.0,4300.0,0.8733018636703491,1.0,0.0,3.0,1.0,0.0
18207540,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8017293214797974,0.3296850025653839,0.2997316420078277,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9588682651519777,0.5601750016212463,0.532269299030304,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9955376386642456,0.6359252333641052,0.4453327059745788,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8654319047927856,0.4198577105998993,0.4004488587379455,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7067368030548096,0.222601518034935,1.018593430519104,284.9894104003906,284.95001220703125,301.7752380371094,292.2778625488281,298.24200439453125,297.0599670410156,284.9884948730469,1.0,0.6100922226905823,0.3455754518508911,0.3455754518508911,1.0,1.0,-3.2378504276275635,0.8108695149421692,2.42698073387146,0.0809349864721298,0.9102110266685486,0.9102110266685486,0.0,169.2936553955078,162.0,51925.609375,0.0,2870.38916015625,1.0,279.7410888671875,283.2021484375,295.73590087890625,298.0545959472656,293.1499938964844,293.1499938964844,279.45001220703125,34040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864474773406982,3.586470603942871,8.582666737311229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.296875,0.0,1449.1990966796875,1895.4371337890625,0.0,4300.0,0.8896284103393555,1.0,0.0,3.0,1.0,0.0
18207600,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8017293214797974,0.3296850025653839,0.2997316420078277,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9588682651519777,0.5601750016212463,0.532269299030304,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9955376386642456,0.6359252333641052,0.4453327059745788,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8654319047927856,0.4198577105998993,0.4004488587379455,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7067368030548096,0.222601518034935,1.018593430519104,284.9894104003906,284.95001220703125,301.7752380371094,292.2778625488281,298.24200439453125,297.0599670410156,284.9884948730469,1.0,0.6100922226905823,0.3455754518508911,0.3455754518508911,1.0,1.0,-3.2378504276275635,0.8108695149421692,2.42698073387146,0.0809349864721298,0.9102110266685486,0.9102110266685486,0.0,169.2936553955078,162.0,51925.609375,0.0,2870.38916015625,1.0,279.7410888671875,283.2021484375,295.73590087890625,298.0545959472656,293.1499938964844,293.1499938964844,279.45001220703125,34040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864474773406982,3.586470603942871,8.582666737311229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.296875,0.0,1449.1990966796875,1895.4371337890625,0.0,4300.0,0.8896284103393555,1.0,0.0,3.0,1.0,0.0
18207660,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.800656795501709,0.3275265991687774,0.2980099320411682,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.957672953605652,0.5568667054176331,0.5294082760810852,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9950839281082152,0.6332276463508606,0.4436944723129272,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.864605724811554,0.4176453948020935,0.3985614478588104,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7055696845054626,0.2209885567426681,1.0119398832321167,284.8990478515625,284.95001220703125,301.7479858398437,292.2631225585937,298.2325744628906,297.0556640625,284.8996276855469,1.0,0.6072362661361694,0.3460898101329803,0.3460898101329803,1.0,1.0,-3.220107316970825,0.8068505525588989,2.413256883621216,0.0810840055346489,0.8207443356513977,0.8207443356513977,0.0,168.18057250976562,165.0,52141.6171875,0.0,2827.39404296875,1.0,279.45904541015625,283.10107421875,295.7741394042969,298.1600036621094,293.1499938964844,293.1499938964844,279.75,39724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421019554138184,3.421041965484619,7.809161388649954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.43701171875,0.0,1319.1458740234375,1895.4371337890625,0.0,4300.0,0.8577816486358643,1.0,0.0,3.0,1.0,0.0
18207720,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.800656795501709,0.3275265991687774,0.2980099320411682,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.957672953605652,0.5568667054176331,0.5294082760810852,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9950839281082152,0.6332276463508606,0.4436944723129272,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.864605724811554,0.4176453948020935,0.3985614478588104,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7055696845054626,0.2209885567426681,1.0119398832321167,284.8990478515625,284.95001220703125,301.7479858398437,292.2631225585937,298.2325744628906,297.0556640625,284.8996276855469,1.0,0.6072362661361694,0.3460898101329803,0.3460898101329803,1.0,1.0,-3.220107316970825,0.8068505525588989,2.413256883621216,0.0810840055346489,0.8207443356513977,0.8207443356513977,0.0,168.18057250976562,165.0,52141.6171875,0.0,2827.39404296875,1.0,279.45904541015625,283.10107421875,295.7741394042969,298.1600036621094,293.1499938964844,293.1499938964844,279.75,39724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421019554138184,3.421041965484619,7.809161388649954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.43701171875,0.0,1319.1458740234375,1895.4371337890625,0.0,4300.0,0.8577816486358643,1.0,0.0,3.0,1.0,0.0
