time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207780,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.797837495803833,0.3260601460933685,0.2965708673000335,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.954172432422638,0.554327130317688,0.5268757343292236,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.992972731590271,0.6315647959709167,0.4423913657665252,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8618487119674683,0.41598841547966,0.3968964517116546,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7026746869087219,0.2196336090564727,1.0056722164154053,284.9881896972656,284.95001220703125,301.7195129394531,292.2474670410156,298.2246398925781,297.0535888671875,284.9872436523437,1.0,0.6054879426956177,0.3466041386127472,0.3466041386127472,1.0,1.0,-3.204220056533813,0.80340176820755,2.400818347930908,0.0812096893787384,0.896510899066925,0.896510899066925,0.0,168.61398315429688,168.0,51230.953125,0.0,2797.080078125,1.0,279.74053955078125,283.2158203125,295.6874694824219,297.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,33917.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5239548683166504,3.523977279663086,8.286172601401631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.4228515625,0.0,1382.36474609375,1895.4371337890625,0.0,4300.0,0.8755132555961609,1.0,0.0,3.0,1.0,0.0
18207840,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.797837495803833,0.3260601460933685,0.2965708673000335,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.954172432422638,0.554327130317688,0.5268757343292236,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.992972731590271,0.6315647959709167,0.4423913657665252,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8618487119674683,0.41598841547966,0.3968964517116546,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7026746869087219,0.2196336090564727,1.0056722164154053,284.9881896972656,284.95001220703125,301.7195129394531,292.2474670410156,298.2246398925781,297.0535888671875,284.9872436523437,1.0,0.6054879426956177,0.3466041386127472,0.3466041386127472,1.0,1.0,-3.204220056533813,0.80340176820755,2.400818347930908,0.0812096893787384,0.896510899066925,0.896510899066925,0.0,168.61398315429688,168.0,51230.953125,0.0,2797.080078125,1.0,279.74053955078125,283.2158203125,295.6874694824219,297.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,33917.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5239548683166504,3.523977279663086,8.286172601401631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.4228515625,0.0,1382.36474609375,1895.4371337890625,0.0,4300.0,0.8755132555961609,1.0,0.0,3.0,1.0,0.0
18207900,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7961207628250122,0.325422078371048,0.2959694862365722,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9519636034965516,0.5531744956970215,0.5257518291473389,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9915730357170104,0.6308683156967163,0.4418623447418213,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8601288795471191,0.4152548015117645,0.3961811661720276,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7009406089782715,0.2190197557210922,1.0029213428497314,285.07537841796875,284.95001220703125,301.704833984375,292.2392883300781,298.2211608886719,297.0531921386719,285.0764465332031,1.0,0.6049457788467407,0.3468613028526306,0.3468613028526306,1.0,1.0,-3.197340488433838,0.8020027875900269,2.395337581634521,0.081383541226387,0.9812965989112854,0.9812965989112854,0.0,169.19435119628906,168.0,50459.1875,0.0,2786.17333984375,1.0,279.9964904785156,283.3260498046875,295.6379089355469,297.8023376464844,293.1499938964844,293.1499938964844,280.04998779296875,31291.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615568637847901,3.615591526031494,8.722611255507218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.626953125,0.0,1460.30126953125,1895.4371337890625,0.0,4300.0,0.8953037858009338,1.0,0.0,3.0,1.0,0.0
18207960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7944014668464661,0.3247742354869842,0.2954710125923157,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.949691116809845,0.5520179271697998,0.5247553586959839,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.990122139453888,0.6301520466804504,0.4414482712745666,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8583868741989136,0.4145236611366272,0.3955670595169067,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6991909742355347,0.2184186577796936,1.0004764795303345,285.0502319335937,284.95001220703125,301.6898498535156,292.2308959960937,298.2178955078125,297.0531005859375,285.04705810546875,1.0,0.6045871376991272,0.3471281230449676,0.3471281230449676,1.0,1.0,-3.191366910934448,0.800909698009491,2.3904571533203125,0.0816718414425849,1.0,1.0,0.0,169.89682006835938,171.0,50560.98046875,0.0,2777.813720703125,1.0,280.0421447753906,283.2982482910156,295.63250732421875,297.8529968261719,293.1499938964844,293.1499938964844,279.75,31132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7165956497192383,3.716619491577149,9.216879561790848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2177734375,0.0,1571.445556640625,1895.4371337890625,0.0,4300.0,0.9166396260261536,1.0,0.0,3.0,1.0,0.0
18208020,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7901365756988525,0.3229210674762726,0.2942627072334289,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9442419409751892,0.5493335127830505,0.5227519273757935,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9862950444221495,0.6277956962585449,0.4402866065502167,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8542152643203735,0.412676066160202,0.3942557275295257,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6951903700828552,0.2170880585908889,0.9959163665771484,284.8729858398437,284.95001220703125,301.6676940917969,292.21832275390625,298.2098693847656,297.0491027832031,284.87274169921875,1.0,0.6040647625923157,0.3475136160850525,0.3475136160850525,1.0,1.0,-3.179060697555542,0.7981702089309692,2.3808906078338623,0.0818876549601554,0.8816335797309875,0.8816335797309875,0.0,171.81951904296875,171.0,51385.953125,0.0,2763.243408203125,1.0,279.7703552246094,283.1009521484375,295.69879150390625,298.0470275878906,293.1499938964844,293.1499938964844,279.75,37297.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688721895217896,3.688746452331543,9.079147957891108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.2451171875,0.0,1586.4864501953125,1895.4371337890625,0.0,4300.0,0.913558542728424,1.0,0.0,3.0,1.0,0.0
18208080,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7879148721694946,0.3221268653869629,0.2935925424098968,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.941429078578949,0.5482064485549927,0.5217400789260864,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.984224259853363,0.6267869472503662,0.4396124184131622,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8520835638046265,0.4118768572807312,0.3935582637786865,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6931491494178772,0.2165006697177887,0.9935961365699768,284.87744140625,284.95001220703125,301.6590270996094,292.21337890625,298.20611572265625,297.04693603515625,284.87847900390625,1.0,0.6037896275520325,0.3476617634296417,0.3476617634296417,1.0,1.0,-3.172600507736206,0.7965746521949768,2.376025915145874,0.0817731991410255,0.8706958293914795,0.8706958293914795,0.0,172.8157958984375,174.0,51212.83984375,0.0,2755.563232421875,1.0,279.7572326660156,283.10943603515625,295.6946716308594,298.0168762207031,293.1499938964844,293.1499938964844,280.04998779296875,38297.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64935827255249,3.649382591247559,8.886408977559768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.94482421875,0.0,1549.6402587890625,1895.4371337890625,0.0,4300.0,0.9064270257949828,1.0,0.0,3.0,1.0,0.0
18208140,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7818441987037659,0.3202730119228363,0.2918028533458709,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9334418773651124,0.5452398657798767,0.5188002586364746,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.978361964225769,0.6246113777160645,0.4379188418388366,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8461789488792419,0.4098209738731384,0.3915389478206634,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6872426271438599,0.2148153334856033,0.9861425161361694,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.19549560546875,297.0428161621094,284.9869689941406,1.0,0.6029433012008667,0.3481954336166382,0.3481954336166382,1.0,1.0,-3.153479814529419,0.7921218276023865,2.361358165740967,0.0815657824277877,0.955004870891571,0.955004870891571,0.0,175.61349487304688,177.0,50132.828125,0.0,2732.164794921875,1.0,280.04229736328125,283.2476501464844,295.6075744628906,297.815185546875,293.1499938964844,293.1499938964844,279.75,33807.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739276647567749,3.7393009662628174,9.329716590400494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.00048828125,0.0,1617.97412109375,1895.4371337890625,0.0,4300.0,0.9237895607948304,1.0,0.0,3.0,1.0,0.0
18208200,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7818441987037659,0.3202730119228363,0.2918028533458709,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9334418773651124,0.5452398657798767,0.5188002586364746,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.978361964225769,0.6246113777160645,0.4379188418388366,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8461789488792419,0.4098209738731384,0.3915389478206634,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6872426271438599,0.2148153334856033,0.9861425161361694,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.19549560546875,297.0428161621094,284.9869689941406,1.0,0.6029433012008667,0.3481954336166382,0.3481954336166382,1.0,1.0,-3.153479814529419,0.7921218276023865,2.361358165740967,0.0815657824277877,0.955004870891571,0.955004870891571,0.0,175.61349487304688,177.0,50132.828125,0.0,2732.164794921875,1.0,280.04229736328125,283.2476501464844,295.6075744628906,297.815185546875,293.1499938964844,293.1499938964844,279.75,33807.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739276647567749,3.7393009662628174,9.329716590400494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.00048828125,0.0,1617.97412109375,1895.4371337890625,0.0,4300.0,0.9237895607948304,1.0,0.0,3.0,1.0,0.0
18208260,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7753825783729553,0.3176815509796142,0.2898596227169037,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9248485565185548,0.5414530634880066,0.5156713724136353,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9716606736183168,0.6213337779045105,0.4360191524028778,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8399685025215149,0.4071341156959533,0.3893815875053406,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6810081601142883,0.212779551744461,0.9783939719200134,284.87530517578125,284.95001220703125,301.5938720703125,292.17559814453125,298.1832275390625,297.0367126464844,284.8771057128906,1.0,0.6021309494972229,0.3488011658191681,0.3488011658191681,1.0,1.0,-3.133195638656616,0.787473738193512,2.345721960067749,0.0816119387745857,0.8408458232879639,0.8408458232879639,0.0,178.77810668945312,180.0,50375.828125,0.0,2708.613525390625,1.0,279.7574157714844,283.126220703125,295.6458435058594,297.92218017578125,293.1499938964844,293.1499938964844,280.04998779296875,40401.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5707173347473145,3.570741415023804,8.507544748681539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.87890625,0.0,1478.9588623046875,1895.4371337890625,0.0,4300.0,0.8910267949104309,1.0,0.0,3.0,1.0,0.0
18208320,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7753825783729553,0.3176815509796142,0.2898596227169037,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9248485565185548,0.5414530634880066,0.5156713724136353,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9716606736183168,0.6213337779045105,0.4360191524028778,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8399685025215149,0.4071341156959533,0.3893815875053406,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6810081601142883,0.212779551744461,0.9783939719200134,284.87530517578125,284.95001220703125,301.5938720703125,292.17559814453125,298.1832275390625,297.0367126464844,284.8771057128906,1.0,0.6021309494972229,0.3488011658191681,0.3488011658191681,1.0,1.0,-3.133195638656616,0.787473738193512,2.345721960067749,0.0816119387745857,0.8408458232879639,0.8408458232879639,0.0,178.77810668945312,180.0,50375.828125,0.0,2708.613525390625,1.0,279.7574157714844,283.126220703125,295.6458435058594,297.92218017578125,293.1499938964844,293.1499938964844,280.04998779296875,40401.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5707173347473145,3.570741415023804,8.507544748681539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.87890625,0.0,1478.9588623046875,1895.4371337890625,0.0,4300.0,0.8910267949104309,1.0,0.0,3.0,1.0,0.0
18208380,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.77001953125,0.3159602880477905,0.2882168889045715,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9176045656204224,0.5386166572570801,0.5128818154335022,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9658039212226868,0.6193295121192932,0.4344806969165802,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8347562551498413,0.405155599117279,0.3874487280845642,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6755943298339844,0.2111063599586486,0.9709587097167968,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1732177734375,297.0337829589844,284.9869384765625,1.0,0.6013546586036682,0.349406898021698,0.349406898021698,1.0,1.0,-3.11474609375,0.7833974361419678,2.331348657608032,0.0816086158156395,0.9259914755821228,0.9259914755821228,0.0,181.4847869873047,183.0,49313.2578125,0.0,2686.48681640625,1.0,280.04168701171875,283.2655029296875,295.5494079589844,297.70770263671875,293.1499938964844,293.1499938964844,279.75,34191.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656429290771485,3.656452894210816,8.920878826756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0859375,0.0,1526.77880859375,1895.4371337890625,0.0,4300.0,0.9054978489875792,1.0,0.0,3.0,1.0,0.0
18208440,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.77001953125,0.3159602880477905,0.2882168889045715,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9176045656204224,0.5386166572570801,0.5128818154335022,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9658039212226868,0.6193295121192932,0.4344806969165802,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8347562551498413,0.405155599117279,0.3874487280845642,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6755943298339844,0.2111063599586486,0.9709587097167968,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1732177734375,297.0337829589844,284.9869384765625,1.0,0.6013546586036682,0.349406898021698,0.349406898021698,1.0,1.0,-3.11474609375,0.7833974361419678,2.331348657608032,0.0816086158156395,0.9259914755821228,0.9259914755821228,0.0,181.4847869873047,183.0,49313.2578125,0.0,2686.48681640625,1.0,280.04168701171875,283.2655029296875,295.5494079589844,297.70770263671875,293.1499938964844,293.1499938964844,279.75,34191.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656429290771485,3.656452894210816,8.920878826756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0859375,0.0,1526.77880859375,1895.4371337890625,0.0,4300.0,0.9054978489875792,1.0,0.0,3.0,1.0,0.0
18208500,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7674180865287781,0.3147709667682647,0.2874321341514587,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9141077995300292,0.5368384122848511,0.5115308165550232,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9628313183784484,0.6178233027458191,0.4337347447872162,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8322238326072693,0.4039012193679809,0.3865276873111725,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6729839444160461,0.210146352648735,0.967470645904541,284.8608093261719,284.95001220703125,301.5420227050781,292.1449279785156,298.167724609375,297.03173828125,284.8583679199219,1.0,0.6010378003120422,0.3497097492218017,0.3497097492218017,1.0,1.0,-3.105986356735229,0.7814925312995911,2.324493646621704,0.0817463248968124,0.8334153294563293,0.8334153294563293,0.0,182.886459350586,183.0,49918.7578125,0.0,2676.6591796875,1.0,279.7982788085937,283.1202392578125,295.592529296875,297.882080078125,293.1499938964844,293.1499938964844,279.75,39107.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596478223800659,3.5965023040771484,8.630742627246946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.04345703125,0.0,1497.343505859375,1895.4371337890625,0.0,4300.0,0.8929479718208313,1.0,0.0,3.0,1.0,0.0
18208560,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7641106843948364,0.3134355247020721,0.2863310575485229,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.909845530986786,0.5348970293998718,0.5098118782043457,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9589371085166932,0.6161224842071533,0.432628333568573,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8290613293647766,0.4025049805641174,0.3853212594985962,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6697956919670105,0.2090827375650406,0.9632322192192078,284.8880615234375,284.95001220703125,301.524169921875,292.1342468261719,298.1614074707031,297.0288391113281,284.8898010253906,1.0,0.6006070971488953,0.3500527143478393,0.3500527143478393,1.0,1.0,-3.094722032546997,0.7788996696472168,2.3158223628997803,0.0817161127924919,0.8254208564758301,0.8254208564758301,0.0,184.6388702392578,186.0,49480.37890625,0.0,2663.8212890625,1.0,279.7582092285156,283.1587219238281,295.58282470703125,297.8046875,293.1499938964844,293.1499938964844,280.04998779296875,40464.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.475153684616089,3.475177049636841,8.058261755650165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5576171875,0.0,1379.007568359375,1895.4371337890625,0.0,4300.0,0.8702210187911987,1.0,0.0,3.0,1.0,0.0
18208620,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7609768509864807,0.3124037683010101,0.2852774262428283,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.905852735042572,0.5332311987876892,0.5080924034118652,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9551646113395692,0.6149011254310608,0.4316077530384063,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8260083794593811,0.401323914527893,0.3841109275817871,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6666610836982727,0.2080918848514557,0.9587227702140808,285.0033874511719,284.95001220703125,301.5038452148437,292.1220397949219,298.1555480957031,297.02716064453125,285.00311279296875,1.0,0.6001451015472412,0.3504368364810943,0.3504368364810943,1.0,1.0,-3.0832784175872803,0.7763716578483582,2.3069069385528564,0.0816860795021057,0.902699649333954,0.902699649333954,0.0,186.3241271972656,186.0,48576.85546875,0.0,2650.35498046875,1.0,280.0072631835937,283.2956237792969,295.5035095214844,297.5824890136719,293.1499938964844,293.1499938964844,280.04998779296875,34427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5270440578460693,3.527066707611084,8.300706895170151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.86328125,0.0,1389.2572021484375,1895.4371337890625,0.0,4300.0,0.8781158924102783,1.0,0.0,3.0,1.0,0.0
18208680,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.759088933467865,0.311669647693634,0.2846851348876953,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.903436005115509,0.5320078134536743,0.5070143342018127,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.952848494052887,0.6140342354774475,0.431070327758789,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8241093754768372,0.4004715085029602,0.3833700716495514,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6646733283996582,0.2073743045330047,0.955736756324768,284.9892578125,284.95001220703125,301.4876403808594,292.1122436523437,298.1515808105469,297.0265808105469,284.9882202148437,1.0,0.5998770594596863,0.3507386445999145,0.3507386445999145,1.0,1.0,-3.0761427879333496,0.7749653458595276,2.301177501678467,0.0818668380379676,0.9070520997047424,0.9070520997047424,0.0,187.4034881591797,189.0,48494.16796875,0.0,2642.14111328125,1.0,280.0409851074219,283.28485107421875,295.4854431152344,297.5928955078125,293.1499938964844,293.1499938964844,279.75,34026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573716640472412,3.573739528656006,8.521843142261787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.22021484375,0.0,1435.4884033203125,1895.4371337890625,0.0,4300.0,0.8867505192756653,1.0,0.0,3.0,1.0,0.0
18208740,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7534956336021423,0.3090971708297729,0.2827441394329071,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8966078162193298,0.5282283425331116,0.5038744807243347,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.94571191072464,0.6107400059700012,0.4291428625583648,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8185595870018005,0.3977541923522949,0.381171315908432,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6591545939445496,0.2053019851446151,0.9477821588516236,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1396179199219,297.0221252441406,284.8960876464844,1.0,0.5991312861442566,0.3514246046543121,0.3514246046543121,1.0,1.0,-3.055518627166748,0.7703496813774109,2.2851688861846924,0.0819514021277427,0.8133963942527771,0.8133963942527771,0.0,190.628158569336,192.0,48633.67578125,0.0,2619.097900390625,1.0,279.7592163085937,283.18408203125,295.5165100097656,297.685791015625,293.1499938964844,293.1499938964844,280.04998779296875,40147.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3928630352020264,3.392885208129883,7.681144893467717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.5205078125,0.0,1294.3114013671875,1895.4371337890625,0.0,4300.0,0.8520111441612244,1.0,0.0,3.0,1.0,0.0
18208800,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7534956336021423,0.3090971708297729,0.2827441394329071,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8966078162193298,0.5282283425331116,0.5038744807243347,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.94571191072464,0.6107400059700012,0.4291428625583648,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8185595870018005,0.3977541923522949,0.381171315908432,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6591545939445496,0.2053019851446151,0.9477821588516236,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1396179199219,297.0221252441406,284.8960876464844,1.0,0.5991312861442566,0.3514246046543121,0.3514246046543121,1.0,1.0,-3.055518627166748,0.7703496813774109,2.2851688861846924,0.0819514021277427,0.8133963942527771,0.8133963942527771,0.0,190.628158569336,192.0,48633.67578125,0.0,2619.097900390625,1.0,279.7592163085937,283.18408203125,295.5165100097656,297.685791015625,293.1499938964844,293.1499938964844,280.04998779296875,40147.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3928630352020264,3.392885208129883,7.681144893467717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.5205078125,0.0,1294.3114013671875,1895.4371337890625,0.0,4300.0,0.8520111441612244,1.0,0.0,3.0,1.0,0.0
18208860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7487404942512512,0.307241141796112,0.2810408771038055,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.89066082239151,0.5252302289009094,0.5010015964508057,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9394609928131104,0.6085056662559509,0.4275084435939789,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8136307597160339,0.395615816116333,0.3791432082653045,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6542804837226868,0.2035198807716369,0.9400256872177124,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1293029785156,297.0200500488281,284.9857482910156,1.0,0.5983830094337463,0.3521860241889953,0.3521860241889953,1.0,1.0,-3.036283493041992,0.7663625478744507,2.269921064376831,0.0821698531508445,0.889091432094574,0.889091432094574,0.0,193.4482879638672,195.0,47675.9921875,0.0,2596.843994140625,1.0,280.040283203125,283.3006896972656,295.4183349609375,297.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,33965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495408773422241,3.4954309463500977,8.152470059030748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.27392578125,0.0,1353.3035888671875,1895.4371337890625,0.0,4300.0,0.8691455125808716,1.0,0.0,3.0,1.0,0.0
18208920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7487404942512512,0.307241141796112,0.2810408771038055,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.89066082239151,0.5252302289009094,0.5010015964508057,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9394609928131104,0.6085056662559509,0.4275084435939789,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8136307597160339,0.395615816116333,0.3791432082653045,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6542804837226868,0.2035198807716369,0.9400256872177124,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1293029785156,297.0200500488281,284.9857482910156,1.0,0.5983830094337463,0.3521860241889953,0.3521860241889953,1.0,1.0,-3.036283493041992,0.7663625478744507,2.269921064376831,0.0821698531508445,0.889091432094574,0.889091432094574,0.0,193.4482879638672,195.0,47675.9921875,0.0,2596.843994140625,1.0,280.040283203125,283.3006896972656,295.4183349609375,297.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,33965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495408773422241,3.4954309463500977,8.152470059030748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.27392578125,0.0,1353.3035888671875,1895.4371337890625,0.0,4300.0,0.8691455125808716,1.0,0.0,3.0,1.0,0.0
18208980,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7447533011436462,0.3056030571460724,0.2796753346920013,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8855229616165161,0.5224938988685608,0.4985338449478149,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9340674877166748,0.6065565347671509,0.4262355268001556,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8092811107635498,0.3937020599842071,0.3774439096450805,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6501137614250183,0.2019148617982864,0.9333145022392272,285.0500183105469,284.95001220703125,301.36785888671875,292.0382080078125,298.11993408203125,297.01983642578125,285.04693603515625,1.0,0.5978735089302063,0.352947473526001,0.352947473526001,1.0,1.0,-3.020033121109009,0.7633047699928284,2.256728410720825,0.0826989933848381,0.9964799880981444,0.9964799880981444,0.0,196.02540588378903,198.0,46948.265625,0.0,2579.197509765625,1.0,280.3410339355469,283.3837585449219,295.35205078125,297.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,31012.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6928093433380127,3.692832946777344,9.09928132841742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.978515625,0.0,1543.5611572265625,1895.4371337890625,0.0,4300.0,0.9113157987594604,1.0,0.0,3.0,1.0,0.0
18209040,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7447533011436462,0.3056030571460724,0.2796753346920013,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8855229616165161,0.5224938988685608,0.4985338449478149,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9340674877166748,0.6065565347671509,0.4262355268001556,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8092811107635498,0.3937020599842071,0.3774439096450805,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6501137614250183,0.2019148617982864,0.9333145022392272,285.0500183105469,284.95001220703125,301.36785888671875,292.0382080078125,298.11993408203125,297.01983642578125,285.04693603515625,1.0,0.5978735089302063,0.352947473526001,0.352947473526001,1.0,1.0,-3.020033121109009,0.7633047699928284,2.256728410720825,0.0826989933848381,0.9964799880981444,0.9964799880981444,0.0,196.02540588378903,198.0,46948.265625,0.0,2579.197509765625,1.0,280.3410339355469,283.3837585449219,295.35205078125,297.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,31012.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6928093433380127,3.692832946777344,9.09928132841742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.978515625,0.0,1543.5611572265625,1895.4371337890625,0.0,4300.0,0.9113157987594604,1.0,0.0,3.0,1.0,0.0
18209100,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7424099445343018,0.3042828142642975,0.2788252532482147,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.882554829120636,0.5205720663070679,0.4971098899841308,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9308286309242249,0.6048324108123779,0.4253957867622375,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8066898584365845,0.3923204839229584,0.3764562904834747,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6477874517440796,0.2008881270885467,0.9296996593475342,284.88775634765625,284.95001220703125,301.3456115722656,292.02410888671875,298.1137084960937,297.0182189941406,284.8800354003906,1.0,0.5976141691207886,0.3533281981945038,0.3533281981945038,1.0,1.0,-3.0107641220092773,0.7613975405693054,2.2493667602539062,0.0829268172383308,0.896351158618927,0.896351158618927,0.0,197.5784606933593,198.0,47843.31640625,0.0,2569.612548828125,1.0,280.0960388183594,283.1942443847656,295.4057922363281,297.5553283691406,293.1499938964844,293.1499938964844,280.04998779296875,35000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707085609436035,3.707109928131104,9.16977114684414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.68017578125,0.0,1590.01611328125,1895.4371337890625,0.0,4300.0,0.91531240940094,1.0,0.0,3.0,1.0,0.0
18209160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7392985820770264,0.3026705980300903,0.2775536477565765,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8787366151809692,0.5183184146881104,0.4951895475387573,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9264963269233704,0.6027024388313293,0.4240745902061462,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8032464385032654,0.3906589150428772,0.3750776648521423,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6448460221290588,0.1996686160564422,0.9250215291976928,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.1058044433594,297.0149841308594,284.8738708496094,1.0,0.5971776843070984,0.3537133038043976,0.3537133038043976,1.0,1.0,-2.9980628490448,0.758398711681366,2.239664077758789,0.082801379263401,0.8602181077003479,0.8602181077003479,0.0,199.55567932128903,201.0,47489.67578125,0.0,2555.77734375,1.0,280.0570068359375,283.1935729980469,295.4046630859375,297.4984130859375,293.1499938964844,293.1499938964844,280.3500061035156,38731.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6159589290618896,3.615983009338379,8.724494477974076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.357421875,0.0,1515.869384765625,1895.4371337890625,0.0,4300.0,0.8991857767105103,1.0,0.0,3.0,1.0,0.0
18209220,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.734383225440979,0.3005065619945526,0.2755041420459747,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8725817799568176,0.5149612426757812,0.4919008910655975,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9197118878364564,0.6000163555145264,0.4220377206802368,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7976252436637878,0.3881942331790924,0.3726903796195984,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6399330496788025,0.1976551562547683,0.9161795377731324,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0922546386719,297.0117492675781,284.9848327636719,1.0,0.5962836742401123,0.3544834852218628,0.3544834852218628,1.0,1.0,-2.9756906032562256,0.7533579468727112,2.222332715988159,0.0826091170310974,0.9443647861480712,0.9443647861480712,0.0,202.7027282714844,204.0,46376.0859375,0.0,2529.912353515625,1.0,280.342041015625,283.3341369628906,295.302734375,297.2807312011719,293.1499938964844,293.1499938964844,280.04998779296875,33825.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7056164741516113,3.7056405544281006,9.162505421045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.63525390625,0.0,1579.4107666015625,1895.4371337890625,0.0,4300.0,0.916207790374756,1.0,0.0,3.0,1.0,0.0
18209280,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.734383225440979,0.3005065619945526,0.2755041420459747,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8725817799568176,0.5149612426757812,0.4919008910655975,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9197118878364564,0.6000163555145264,0.4220377206802368,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7976252436637878,0.3881942331790924,0.3726903796195984,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6399330496788025,0.1976551562547683,0.9161795377731324,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0922546386719,297.0117492675781,284.9848327636719,1.0,0.5962836742401123,0.3544834852218628,0.3544834852218628,1.0,1.0,-2.9756906032562256,0.7533579468727112,2.222332715988159,0.0826091170310974,0.9443647861480712,0.9443647861480712,0.0,202.7027282714844,204.0,46376.0859375,0.0,2529.912353515625,1.0,280.342041015625,283.3341369628906,295.302734375,297.2807312011719,293.1499938964844,293.1499938964844,280.04998779296875,33825.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7056164741516113,3.7056405544281006,9.162505421045352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.63525390625,0.0,1579.4107666015625,1895.4371337890625,0.0,4300.0,0.916207790374756,1.0,0.0,3.0,1.0,0.0
18209340,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7293699979782104,0.2976587414741516,0.2733293175697326,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8663639426231384,0.5108432769775391,0.488454669713974,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9128651022911072,0.5962766408920288,0.4198196828365326,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7918885350227356,0.3851407766342163,0.3701880276203155,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.635033905506134,0.1953329443931579,0.9071375131607056,284.8717041015625,284.95001220703125,301.2254333496094,291.94647216796875,298.0763854980469,297.0063781738281,284.8740539550781,1.0,0.5953525900840759,0.355253666639328,0.355253666639328,1.0,1.0,-2.95239782333374,0.7479793429374695,2.204418420791626,0.082460381090641,0.8271336555480957,0.8271336555480957,0.0,206.0013427734375,207.0,46499.85546875,0.0,2503.371337890625,1.0,280.0574951171875,283.21649169921875,295.3293762207031,297.3683166503906,293.1499938964844,293.1499938964844,280.3500061035156,41024.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5140178203582764,3.5140416622161865,8.23950756512204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.5830078125,0.0,1423.270751953125,1895.4371337890625,0.0,4300.0,0.8791310787200928,1.0,0.0,3.0,1.0,0.0
18209400,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7293699979782104,0.2976587414741516,0.2733293175697326,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8663639426231384,0.5108432769775391,0.488454669713974,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9128651022911072,0.5962766408920288,0.4198196828365326,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7918885350227356,0.3851407766342163,0.3701880276203155,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.635033905506134,0.1953329443931579,0.9071375131607056,284.8717041015625,284.95001220703125,301.2254333496094,291.94647216796875,298.0763854980469,297.0063781738281,284.8740539550781,1.0,0.5953525900840759,0.355253666639328,0.355253666639328,1.0,1.0,-2.95239782333374,0.7479793429374695,2.204418420791626,0.082460381090641,0.8271336555480957,0.8271336555480957,0.0,206.0013427734375,207.0,46499.85546875,0.0,2503.371337890625,1.0,280.0574951171875,283.21649169921875,295.3293762207031,297.3683166503906,293.1499938964844,293.1499938964844,280.3500061035156,41024.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5140178203582764,3.5140416622161865,8.23950756512204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.5830078125,0.0,1423.270751953125,1895.4371337890625,0.0,4300.0,0.8791310787200928,1.0,0.0,3.0,1.0,0.0
18209460,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7250984907150269,0.2956496477127075,0.2714402973651886,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8610638976097107,0.5076425671577454,0.4853384792804718,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.907298743724823,0.5937837362289429,0.4179492890834808,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7869383096694946,0.3827762305736542,0.3679016530513763,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6307132244110107,0.1933624744415283,0.8984165191650391,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0635986328125,297.0048217773437,284.9846496582031,1.0,0.5944185256958008,0.356187105178833,0.356187105178833,1.0,1.0,-2.930894613265991,0.7435804605484009,2.187314033508301,0.0827023088932037,0.9112274646759032,0.9112274646759032,0.0,208.8129730224609,210.0,45424.09375,0.0,2477.96630859375,1.0,280.3412170410156,283.3558349609375,295.2164306640625,297.1370849609375,293.1499938964844,293.1499938964844,280.04998779296875,34226.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601663827896118,3.601686954498291,8.655648571220809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8447265625,0.0,1466.9600830078125,1895.4371337890625,0.0,4300.0,0.8932135701179504,1.0,0.0,3.0,1.0,0.0
18209520,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7250984907150269,0.2956496477127075,0.2714402973651886,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8610638976097107,0.5076425671577454,0.4853384792804718,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.907298743724823,0.5937837362289429,0.4179492890834808,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7869383096694946,0.3827762305736542,0.3679016530513763,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6307132244110107,0.1933624744415283,0.8984165191650391,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0635986328125,297.0048217773437,284.9846496582031,1.0,0.5944185256958008,0.356187105178833,0.356187105178833,1.0,1.0,-2.930894613265991,0.7435804605484009,2.187314033508301,0.0827023088932037,0.9112274646759032,0.9112274646759032,0.0,208.8129730224609,210.0,45424.09375,0.0,2477.96630859375,1.0,280.3412170410156,283.3558349609375,295.2164306640625,297.1370849609375,293.1499938964844,293.1499938964844,280.04998779296875,34226.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601663827896118,3.601686954498291,8.655648571220809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8447265625,0.0,1466.9600830078125,1895.4371337890625,0.0,4300.0,0.8932135701179504,1.0,0.0,3.0,1.0,0.0
18209580,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7204002141952515,0.2928926646709442,0.269332617521286,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8554235696792603,0.5036143660545349,0.4819581210613251,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9015132188796996,0.590140700340271,0.4157837331295013,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7816399335861206,0.3797825276851654,0.3654398918151855,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6261865496635437,0.1910804361104965,0.8894853591918945,284.8872375488281,284.95001220703125,301.1200256347656,291.8771057128906,298.0480651855469,297.00048828125,284.8885803222656,1.0,0.5935027599334717,0.3571205139160156,0.3571205139160156,1.0,1.0,-2.9080073833465576,0.7387022376060486,2.1693050861358643,0.0829419419169426,0.810131311416626,0.810131311416626,0.0,211.9724884033203,213.0,45484.90234375,0.0,2452.029296875,1.0,280.0590209960937,283.2548217773437,295.2362976074219,297.2132263183594,293.1499938964844,293.1499938964844,280.3500061035156,40821.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399709701538086,3.399732112884521,7.712176284258021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.3076171875,0.0,1305.727294921875,1895.4371337890625,0.0,4300.0,0.8541111946105957,1.0,0.0,3.0,1.0,0.0
