time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209640,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7204002141952515,0.2928926646709442,0.269332617521286,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8554235696792603,0.5036143660545349,0.4819581210613251,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9015132188796996,0.590140700340271,0.4157837331295013,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7816399335861206,0.3797825276851654,0.3654398918151855,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6261865496635437,0.1910804361104965,0.8894853591918945,284.8872375488281,284.95001220703125,301.1200256347656,291.8771057128906,298.0480651855469,297.00048828125,284.8885803222656,1.0,0.5935027599334717,0.3571205139160156,0.3571205139160156,1.0,1.0,-2.9080073833465576,0.7387022376060486,2.1693050861358643,0.0829419419169426,0.810131311416626,0.810131311416626,0.0,211.9724884033203,213.0,45484.90234375,0.0,2452.029296875,1.0,280.0590209960937,283.2548217773437,295.2362976074219,297.2132263183594,293.1499938964844,293.1499938964844,280.3500061035156,40821.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399709701538086,3.399732112884521,7.712176284258021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.3076171875,0.0,1305.727294921875,1895.4371337890625,0.0,4300.0,0.8541111946105957,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7180622220039368,0.2918137013912201,0.2682626843452453,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8526968955993652,0.5019318461418152,0.4802529215812683,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8987606167793274,0.5887803435325623,0.4146941900253296,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.779049813747406,0.3785238265991211,0.3641773462295532,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6239268183708191,0.1900477111339569,0.8848382234573364,284.9993591308594,284.95001220703125,301.0926208496094,291.85888671875,298.041015625,296.9995422363281,285.0015869140625,1.0,0.5930039882659912,0.3575872480869293,0.3575872480869293,1.0,1.0,-2.896254301071167,0.7361535429954529,2.1601006984710693,0.082921527326107,0.8820499777793884,0.8820499777793884,0.0,213.50064086914065,213.0,44588.05859375,0.0,2438.35888671875,1.0,280.2952880859375,283.3903503417969,295.1541442871094,296.9841613769531,293.1499938964844,293.1499938964844,280.3500061035156,35103.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435326337814331,3.4353482723236084,7.87461431173142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.505859375,0.0,1300.8800048828125,1895.4371337890625,0.0,4300.0,0.8589680790901184,1.0,0.0,3.0,1.0,0.0
18209760,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7161853313446045,0.2908553779125213,0.2674544155597687,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8504776954650879,0.5003764033317566,0.4788478016853332,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8965893387794495,0.5875756144523621,0.4139037430286407,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7769445776939392,0.3773787319660187,0.363149344921112,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6220155954360962,0.1890974789857864,0.880797803401947,284.9873962402344,284.95001220703125,301.0648193359375,291.8404235839844,298.03485107421875,296.99957275390625,284.98565673828125,1.0,0.5926017165184021,0.358074814081192,0.358074814081192,1.0,1.0,-2.886549949645996,0.7343093156814575,2.152240514755249,0.0831779986619949,0.8893589973449707,0.8893589973449707,0.0,214.7671356201172,216.0,44481.875,0.0,2427.149169921875,1.0,280.3409423828125,283.3787841796875,295.1215209960937,296.98419189453125,293.1499938964844,293.1499938964844,280.6499938964844,33925.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.500969409942627,3.5009915828704834,8.17842987999029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.263671875,0.0,1358.712890625,1895.4371337890625,0.0,4300.0,0.8701977133750916,1.0,0.0,3.0,1.0,0.0
18209820,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7137801051139832,0.2897221744060516,0.2664479911327362,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8476864099502563,0.4984945952892303,0.4770807325839996,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8938413858413696,0.5861660838127136,0.4129096269607544,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7743014693260193,0.3760078251361847,0.3618731200695038,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6196012496948242,0.1879500299692154,0.8758376836776733,285.080322265625,284.95001220703125,301.0287170410156,291.8163452148437,298.0272216796875,297.0001525878906,285.0786437988281,1.0,0.5921536684036255,0.3586988747119903,0.3586988747119903,1.0,1.0,-2.874523878097534,0.7320689558982849,2.1424548625946045,0.0835432410240173,0.9897820353507996,0.9897820353507996,0.0,216.4180908203125,216.0,43665.5625,0.0,2413.727783203125,1.0,280.6173095703125,283.4930725097656,295.04901123046875,296.8175048828125,293.1499938964844,293.1499938964844,280.6499938964844,30702.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628637313842773,3.628660202026367,8.785781915321422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.556640625,0.0,1470.125244140625,1895.4371337890625,0.0,4300.0,0.8972539901733398,1.0,0.0,3.0,1.0,0.0
18209880,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7125110030174255,0.289055734872818,0.2659450471401214,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8462246656417847,0.4974063634872436,0.4761628210544586,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8924136757850647,0.5853201150894165,0.4124205410480499,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7729207277297974,0.3752196431159973,0.3612190186977386,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6183159947395325,0.1873083710670471,0.8732534646987915,285.05682373046875,284.95001220703125,301.0081787109375,291.8026123046875,298.0228881835937,297.0004577636719,285.0536499023437,1.0,0.5919520258903503,0.359049916267395,0.359049916267395,1.0,1.0,-2.868336677551269,0.7309895753860474,2.137347221374512,0.0838178992271423,1.0,1.0,0.0,217.3158569335937,204.0,43688.7578125,0.0,2407.0869140625,1.0,280.6410827636719,283.4682006835937,295.0415344238281,296.84228515625,293.1499938964844,293.1499938964844,280.3500061035156,30932.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6985788345336914,3.6986024379730233,9.127735438596574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.8427734375,0.0,1549.4713134765625,1895.4371337890625,0.0,4300.0,0.9125511646270752,1.0,0.0,3.0,1.0,0.0
18209940,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7117373943328857,0.2860033214092254,0.2634679079055786,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8457219004631042,0.4930423498153686,0.4723774790763855,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8923873901367188,0.5811684131622314,0.409869372844696,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.772466778755188,0.3719591796398163,0.358391135931015,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6171877980232239,0.1849222928285598,0.8630812168121338,284.8688049316406,284.95001220703125,300.9503479003906,291.76385498046875,298.0057678222656,296.9959411621094,284.8694763183594,1.0,0.5867307186126709,0.3600250482559204,0.3600250482559204,1.0,1.0,-2.842132568359375,0.7250211834907532,2.1171112060546875,0.0837677419185638,0.8601173758506775,0.8601173758506775,0.0,214.3467712402344,192.0,44166.703125,0.0,2346.3515625,1.0,280.3578186035156,283.2690734863281,295.0849914550781,296.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624072313308716,3.624096632003784,8.763690289015358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.59375,0.0,1524.9044189453125,1895.4371337890625,0.0,4300.0,0.9010768532752992,1.0,0.0,3.0,1.0,0.0
18210000,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7117373943328857,0.2860033214092254,0.2634679079055786,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8457219004631042,0.4930423498153686,0.4723774790763855,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8923873901367188,0.5811684131622314,0.409869372844696,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.772466778755188,0.3719591796398163,0.358391135931015,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6171877980232239,0.1849222928285598,0.8630812168121338,284.8688049316406,284.95001220703125,300.9503479003906,291.76385498046875,298.0057678222656,296.9959411621094,284.8694763183594,1.0,0.5867307186126709,0.3600250482559204,0.3600250482559204,1.0,1.0,-2.842132568359375,0.7250211834907532,2.1171112060546875,0.0837677419185638,0.8601173758506775,0.8601173758506775,0.0,214.3467712402344,192.0,44166.703125,0.0,2346.3515625,1.0,280.3578186035156,283.2690734863281,295.0849914550781,296.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,38744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624072313308716,3.624096632003784,8.763690289015358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.59375,0.0,1524.9044189453125,1895.4371337890625,0.0,4300.0,0.9010768532752992,1.0,0.0,3.0,1.0,0.0
18210060,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7139837741851807,0.2837382853031158,0.2609388530254364,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8486769199371338,0.4895040392875671,0.4685151278972626,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8963450789451599,0.57818603515625,0.4073256552219391,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7752755284309387,0.3692865967750549,0.3554013967514038,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6183881163597107,0.1827974915504455,0.8518041372299194,284.984619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9903259277344,296.994140625,284.9831237792969,1.0,0.5791293978691101,0.3610357642173767,0.3610357642173767,1.0,1.0,-2.814239978790283,0.7185576558113098,2.095682382583618,0.0833295211195945,0.9432787895202636,0.9432787895202636,0.0,207.2398223876953,180.0,42965.984375,0.0,2263.814697265625,1.0,280.64208984375,283.4132080078125,294.9698791503906,296.7406005859375,293.1499938964844,293.1499938964844,280.3500061035156,33903.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70702075958252,3.707044839859009,9.169450549961766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.607421875,0.0,1581.6053466796875,1895.4371337890625,0.0,4300.0,0.9165554642677308,1.0,0.0,3.0,1.0,0.0
18210120,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7139837741851807,0.2837382853031158,0.2609388530254364,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8486769199371338,0.4895040392875671,0.4685151278972626,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8963450789451599,0.57818603515625,0.4073256552219391,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7752755284309387,0.3692865967750549,0.3554013967514038,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6183881163597107,0.1827974915504455,0.8518041372299194,284.984619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9903259277344,296.994140625,284.9831237792969,1.0,0.5791293978691101,0.3610357642173767,0.3610357642173767,1.0,1.0,-2.814239978790283,0.7185576558113098,2.095682382583618,0.0833295211195945,0.9432787895202636,0.9432787895202636,0.0,207.2398223876953,180.0,42965.984375,0.0,2263.814697265625,1.0,280.64208984375,283.4132080078125,294.9698791503906,296.7406005859375,293.1499938964844,293.1499938964844,280.3500061035156,33903.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70702075958252,3.707044839859009,9.169450549961766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.607421875,0.0,1581.6053466796875,1895.4371337890625,0.0,4300.0,0.9165554642677308,1.0,0.0,3.0,1.0,0.0
18210180,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7176856398582458,0.280887097120285,0.2582902312278747,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.853481113910675,0.48527392745018,0.4644738137722015,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9023481011390686,0.5742349624633789,0.404597520828247,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7798545956611633,0.3660997748374939,0.3522816002368927,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6208819150924683,0.180445522069931,0.8402700424194336,284.8637084960937,284.95001220703125,300.8318176269531,291.6840515136719,297.9730529785156,296.990478515625,284.8665771484375,1.0,0.5702120065689087,0.3620465099811554,0.3620465099811554,1.0,1.0,-2.785315990447998,0.7116973996162415,2.0736186504364014,0.0828766375780105,0.8183873295783997,0.8183873295783997,0.0,198.24786376953125,168.0,42984.3359375,0.0,2172.02685546875,1.0,280.3575134277344,283.2943725585937,294.9875183105469,296.8116455078125,293.1499938964844,293.1499938964844,280.6499938964844,41738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492921829223633,3.492945432662964,8.140874570017331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19140625,0.0,1406.42333984375,1895.4371337890625,0.0,4300.0,0.8750349879264832,1.0,0.0,3.0,1.0,0.0
18210240,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7176856398582458,0.280887097120285,0.2582902312278747,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.853481113910675,0.48527392745018,0.4644738137722015,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9023481011390686,0.5742349624633789,0.404597520828247,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7798545956611633,0.3660997748374939,0.3522816002368927,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6208819150924683,0.180445522069931,0.8402700424194336,284.8637084960937,284.95001220703125,300.8318176269531,291.6840515136719,297.9730529785156,296.990478515625,284.8665771484375,1.0,0.5702120065689087,0.3620465099811554,0.3620465099811554,1.0,1.0,-2.785315990447998,0.7116973996162415,2.0736186504364014,0.0828766375780105,0.8183873295783997,0.8183873295783997,0.0,198.24786376953125,168.0,42984.3359375,0.0,2172.02685546875,1.0,280.3575134277344,283.2943725585937,294.9875183105469,296.8116455078125,293.1499938964844,293.1499938964844,280.6499938964844,41738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492921829223633,3.492945432662964,8.140874570017331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19140625,0.0,1406.42333984375,1895.4371337890625,0.0,4300.0,0.8750349879264832,1.0,0.0,3.0,1.0,0.0
18210300,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7200016379356384,0.2798061966896057,0.2569478750228882,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8565266728401184,0.4835319221019745,0.462425172328949,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9061315655708312,0.572786271572113,0.4032258987426758,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7827351093292236,0.3647823929786682,0.3506830334663391,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6225074529647827,0.1794040352106094,0.8343044519424438,284.9886779785156,284.95001220703125,300.8017578125,291.6637268066406,297.9653625488281,296.9900207519531,284.9920959472656,1.0,0.5653865933418274,0.3625518679618835,0.3625518679618835,1.0,1.0,-2.770496368408203,0.7081354260444641,2.062361001968384,0.0824914276599884,0.8932678699493408,0.8932678699493408,0.0,193.2362823486328,168.0,42005.26171875,0.0,2123.751220703125,1.0,280.59735107421875,283.4441833496094,294.8984069824219,296.5718994140625,293.1499938964844,293.1499938964844,280.6499938964844,35729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5161375999450684,3.516160488128662,8.249451184383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.65673828125,0.0,1387.3265380859375,1895.4371337890625,0.0,4300.0,0.8774987459182739,1.0,0.0,3.0,1.0,0.0
18210360,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7231547236442566,0.2789008319377899,0.2559119462966919,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8605614304542542,0.4819789230823517,0.4607296586036682,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9112619161605836,0.5715553164482117,0.4022019803524017,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7865474224090576,0.363627016544342,0.3493587076663971,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6247997879981995,0.1784787476062774,0.8290444612503052,284.9833068847656,284.95001220703125,300.77154541015625,291.643310546875,297.9591979980469,296.9909362792969,284.9815979003906,1.0,0.5605124235153198,0.363173097372055,0.363173097372055,1.0,1.0,-2.7580678462982178,0.7056220173835754,2.052445888519287,0.0826470702886581,0.9027982354164124,0.9027982354164124,0.0,187.7216644287109,156.0,41842.18359375,0.0,2077.45068359375,1.0,280.64166259765625,283.43853759765625,294.8608703613281,296.563720703125,293.1499938964844,293.1499938964844,280.3500061035156,34287.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57674503326416,3.576768159866333,8.536292739336204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.982421875,0.0,1440.62890625,1895.4371337890625,0.0,4300.0,0.887464165687561,1.0,0.0,3.0,1.0,0.0
18210420,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7291905283927917,0.2762519121170044,0.2533704042434692,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8686778545379639,0.4779328107833862,0.4567788541316986,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9218389987945556,0.5677963495254517,0.3995450139045715,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7941562533378601,0.360595166683197,0.3463034927845001,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.629350483417511,0.1762731522321701,0.8177893161773682,284.8829650878906,284.95001220703125,300.7108764648437,291.6022644042969,297.9437561035156,296.9891052246094,284.8846740722656,1.0,0.550349771976471,0.364415556192398,0.364415556192398,1.0,1.0,-2.729881048202514,0.6994836330413818,2.0303971767425537,0.0827063173055648,0.7976635098457336,0.7976635098457336,0.0,176.8884735107422,144.0,41790.41796875,0.0,1981.640625,1.0,280.359375,283.342041015625,294.8731994628906,296.6239013671875,293.1499938964844,293.1499938964844,280.6499938964844,41494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.346116304397583,3.3461384773254395,7.470942477993958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.1015625,0.0,1258.3228759765625,1895.4371337890625,0.0,4300.0,0.843050479888916,1.0,0.0,3.0,1.0,0.0
18210480,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7291905283927917,0.2762519121170044,0.2533704042434692,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8686778545379639,0.4779328107833862,0.4567788541316986,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9218389987945556,0.5677963495254517,0.3995450139045715,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7941562533378601,0.360595166683197,0.3463034927845001,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.629350483417511,0.1762731522321701,0.8177893161773682,284.8829650878906,284.95001220703125,300.7108764648437,291.6022644042969,297.9437561035156,296.9891052246094,284.8846740722656,1.0,0.550349771976471,0.364415556192398,0.364415556192398,1.0,1.0,-2.729881048202514,0.6994836330413818,2.0303971767425537,0.0827063173055648,0.7976635098457336,0.7976635098457336,0.0,176.8884735107422,144.0,41790.41796875,0.0,1981.640625,1.0,280.359375,283.342041015625,294.8731994628906,296.6239013671875,293.1499938964844,293.1499938964844,280.6499938964844,41494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.346116304397583,3.3461384773254395,7.470942477993958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.1015625,0.0,1258.3228759765625,1895.4371337890625,0.0,4300.0,0.843050479888916,1.0,0.0,3.0,1.0,0.0
18210540,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7367814779281616,0.2743200361728668,0.2510600388050079,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.878884494304657,0.4746719002723694,0.4530897438526153,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9351163506507874,0.5651065111160278,0.3971751034259796,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8035716414451599,0.3581575155258178,0.3434255421161651,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6351528167724609,0.1743812561035156,0.8068575263023376,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93072509765625,296.990478515625,284.9830627441406,1.0,0.5398557782173157,0.3656580150127411,0.3656580150127411,1.0,1.0,-2.7032217979431152,0.6938018202781677,2.0094199180603027,0.0826488062739372,0.875406801700592,0.875406801700592,0.0,165.4161834716797,132.0,40743.265625,0.0,1887.030029296875,1.0,280.6397705078125,283.4670715332031,294.74835205078125,296.3825378417969,293.1499938964844,293.1499938964844,280.95001220703125,34145.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444430589675904,3.4444522857666016,7.91640843544883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.72119140625,0.0,1303.1673583984375,1895.4371337890625,0.0,4300.0,0.8578891754150391,1.0,0.0,3.0,1.0,0.0
18210600,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7367814779281616,0.2743200361728668,0.2510600388050079,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.878884494304657,0.4746719002723694,0.4530897438526153,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9351163506507874,0.5651065111160278,0.3971751034259796,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8035716414451599,0.3581575155258178,0.3434255421161651,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6351528167724609,0.1743812561035156,0.8068575263023376,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93072509765625,296.990478515625,284.9830627441406,1.0,0.5398557782173157,0.3656580150127411,0.3656580150127411,1.0,1.0,-2.7032217979431152,0.6938018202781677,2.0094199180603027,0.0826488062739372,0.875406801700592,0.875406801700592,0.0,165.4161834716797,132.0,40743.265625,0.0,1887.030029296875,1.0,280.6397705078125,283.4670715332031,294.74835205078125,296.3825378417969,293.1499938964844,293.1499938964844,280.95001220703125,34145.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.444430589675904,3.4444522857666016,7.91640843544883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.72119140625,0.0,1303.1673583984375,1895.4371337890625,0.0,4300.0,0.8578891754150391,1.0,0.0,3.0,1.0,0.0
18210660,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7463921904563904,0.2726431787014007,0.2491148561239242,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8915693163871765,0.4717027842998504,0.4498298168182373,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9508480429649352,0.5627123713493347,0.395174115896225,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8147767782211304,0.355974793434143,0.3409010171890259,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6426861882209778,0.1727016121149063,0.7970938682556152,285.0558776855469,284.95001220703125,300.589111328125,291.519775390625,297.9194641113281,296.99383544921875,285.0523376464844,1.0,0.5293319821357727,0.3669266998767853,0.3669266998767853,1.0,1.0,-2.67979383468628,0.6891958713531494,1.9905979633331297,0.0829899236559867,0.9890401363372804,0.9890401363372804,0.0,153.54632568359375,120.0,39910.4765625,0.0,1797.125244140625,1.0,280.94061279296875,283.5562744140625,294.6588134765625,296.2284240722656,293.1499938964844,293.1499938964844,280.6499938964844,30678.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525399684906006,3.652563095092773,8.901911314751487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.30419921875,0.0,1496.1531982421875,1895.4371337890625,0.0,4300.0,0.9019862413406372,1.0,0.0,3.0,1.0,0.0
18210720,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7463921904563904,0.2726431787014007,0.2491148561239242,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8915693163871765,0.4717027842998504,0.4498298168182373,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9508480429649352,0.5627123713493347,0.395174115896225,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8147767782211304,0.355974793434143,0.3409010171890259,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6426861882209778,0.1727016121149063,0.7970938682556152,285.0558776855469,284.95001220703125,300.589111328125,291.519775390625,297.9194641113281,296.99383544921875,285.0523376464844,1.0,0.5293319821357727,0.3669266998767853,0.3669266998767853,1.0,1.0,-2.67979383468628,0.6891958713531494,1.9905979633331297,0.0829899236559867,0.9890401363372804,0.9890401363372804,0.0,153.54632568359375,120.0,39910.4765625,0.0,1797.125244140625,1.0,280.94061279296875,283.5562744140625,294.6588134765625,296.2284240722656,293.1499938964844,293.1499938964844,280.6499938964844,30678.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525399684906006,3.652563095092773,8.901911314751487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.30419921875,0.0,1496.1531982421875,1895.4371337890625,0.0,4300.0,0.9019862413406372,1.0,0.0,3.0,1.0,0.0
18210780,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7558920979499817,0.269784927368164,0.2464998662471771,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9041918516159058,0.4674083292484283,0.4457818567752838,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9652833938598632,0.5585102438926697,0.3923407196998596,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8252659440040588,0.3527570068836212,0.337781548500061,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6503133177757263,0.1704843938350677,0.7861011028289795,284.8636169433594,284.95001220703125,300.5284423828125,291.4786682128906,297.9034729003906,296.9915771484375,284.8651733398437,1.0,0.5184586048126221,0.3681953847408294,0.3681953847408294,1.0,1.0,-2.6514339447021484,0.6828795075416565,1.9685544967651367,0.0829244777560234,0.8432964086532593,0.8432964086532593,0.0,142.4060516357422,108.0,40288.1953125,0.0,1704.8330078125,1.0,280.6570129394531,283.3573913574219,294.6995849609375,296.3514404296875,293.1499938964844,293.1499938964844,280.95001220703125,39388.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562199592590332,3.562223434448242,8.4670045907842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1455078125,0.0,1462.4066162109375,1895.4371337890625,0.0,4300.0,0.8875111937522888,1.0,0.0,3.0,1.0,0.0
18210840,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7558920979499817,0.269784927368164,0.2464998662471771,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9041918516159058,0.4674083292484283,0.4457818567752838,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9652833938598632,0.5585102438926697,0.3923407196998596,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8252659440040588,0.3527570068836212,0.337781548500061,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6503133177757263,0.1704843938350677,0.7861011028289795,284.8636169433594,284.95001220703125,300.5284423828125,291.4786682128906,297.9034729003906,296.9915771484375,284.8651733398437,1.0,0.5184586048126221,0.3681953847408294,0.3681953847408294,1.0,1.0,-2.6514339447021484,0.6828795075416565,1.9685544967651367,0.0829244777560234,0.8432964086532593,0.8432964086532593,0.0,142.4060516357422,108.0,40288.1953125,0.0,1704.8330078125,1.0,280.6570129394531,283.3573913574219,294.6995849609375,296.3514404296875,293.1499938964844,293.1499938964844,280.95001220703125,39388.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562199592590332,3.562223434448242,8.4670045907842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1455078125,0.0,1462.4066162109375,1895.4371337890625,0.0,4300.0,0.8875111937522888,1.0,0.0,3.0,1.0,0.0
18210900,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7609812021255493,0.2685841917991638,0.2450378239154815,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9112470746040344,0.4655072093009949,0.4435697793960571,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9724063873291016,0.5567978620529175,0.3907687664031982,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8307438492774963,0.3513105511665344,0.3360523581504822,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6543809771537781,0.1694162786006927,0.7800085544586182,284.9887390136719,284.95001220703125,300.4982604980469,291.45819091796875,297.8955993652344,296.99078369140625,284.9932556152344,1.0,0.5128111839294434,0.3688297271728515,0.3688297271728515,1.0,1.0,-2.6357266902923584,0.6791915893554688,1.9565349817276,0.0826243758201599,0.9175089597702026,0.9175089597702026,0.0,136.8815460205078,108.0,39287.62109375,0.0,1657.40576171875,1.0,280.8990783691406,283.5103759765625,294.6133117675781,296.1170349121094,293.1499938964844,293.1499938964844,280.95001220703125,34963.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583069324493408,3.583092451095581,8.566506153329101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.251953125,0.0,1452.3564453125,1895.4371337890625,0.0,4300.0,0.8915848135948181,1.0,0.0,3.0,1.0,0.0
18210960,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7675566077232361,0.2676172852516174,0.2439074367284774,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9204570055007936,0.4638591706752777,0.4417409598827362,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9806579351425172,0.5554031133651733,0.3895880579948425,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8375697135925293,0.3500656187534332,0.3346108794212341,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6596283316612244,0.1684699654579162,0.7745686173439026,284.98638916015625,284.95001220703125,300.4681701660156,291.4378356933594,297.8891296386719,296.9914245605469,284.9842529296875,1.0,0.5071868300437927,0.3695064485073089,0.3695064485073089,1.0,1.0,-2.622480154037476,0.6764056086540222,1.946074604988098,0.0827038288116455,0.9299628138542176,0.9299628138542176,0.0,130.9931182861328,96.0,39130.703125,0.0,1612.316162109375,1.0,280.94219970703125,283.5050354003906,294.5769958496094,296.1114807128906,293.1499938964844,293.1499938964844,280.6499938964844,33694.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651390790939331,3.651414632797241,8.89631110112532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.79638671875,0.0,1517.4581298828125,1895.4371337890625,0.0,4300.0,0.9037747383117676,1.0,0.0,3.0,1.0,0.0
18211020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7775733470916748,0.2656574845314026,0.2421015799045562,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9346614480018616,0.4608441889286041,0.4388875961303711,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9918527603149414,0.5524861216545105,0.3876303732395172,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8480303883552551,0.3477826118469238,0.3323777616024017,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6677513122558594,0.1668705642223358,0.7665022015571594,284.8388977050781,284.95001220703125,300.4251403808594,291.40869140625,297.8779602050781,296.989990234375,284.84234619140625,1.0,0.4989687502384186,0.370480865240097,0.370480865240097,1.0,1.0,-2.6021595001220703,0.6719483733177185,1.9302111864089968,0.0828011631965637,0.8061738014221191,0.8061738014221191,0.0,122.7415008544922,96.0,39373.86328125,0.0,1547.433837890625,1.0,280.6715087890625,283.3570556640625,294.6125183105469,296.2328186035156,293.1499938964844,293.1499938964844,280.6499938964844,42120.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4960851669311523,3.4961087703704834,8.155626574080088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.939453125,0.0,1412.438232421875,1895.4371337890625,0.0,4300.0,0.8740967512130737,1.0,0.0,3.0,1.0,0.0
18211080,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7814348936080933,0.2648703753948211,0.2412642836570739,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9401146173477172,0.4596430361270904,0.4376175105571747,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9957953691482544,0.5513262748718262,0.3867077827453613,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8521416187286377,0.3468648493289947,0.3313833475112915,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6709140539169312,0.1662210375070572,0.7630501985549927,284.86297607421875,284.95001220703125,300.40850830078125,291.3974609375,297.873291015625,296.9891052246094,284.8663635253906,1.0,0.4956902265548706,0.370859831571579,0.370859831571579,1.0,1.0,-2.5931761264801025,0.6698434352874756,1.9233325719833367,0.0826945230364799,0.8037413358688354,0.8037413358688354,0.0,119.6526107788086,84.0,39118.0625,0.0,1521.5244140625,1.0,280.6579895019531,283.3885803222656,294.5947265625,296.1795654296875,293.1499938964844,293.1499938964844,280.95001220703125,42220.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4180166721343994,3.4180397987365723,7.795458714099368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.38720703125,0.0,1333.6488037109375,1895.4371337890625,0.0,4300.0,0.859051525592804,1.0,0.0,3.0,1.0,0.0
18211140,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8008466362953186,0.262857437133789,0.2388189435005188,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.965240716934204,0.4562426507472992,0.4337262213230133,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.550056517124176,0.3626577258110046,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8727982640266418,0.344266265630722,0.3282932043075561,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.686952531337738,0.1642688959836959,0.7515928149223328,284.97100830078125,284.95001220703125,300.34967041015625,291.357666015625,297.8583068847656,296.98974609375,284.9684753417969,1.0,0.4838570058345794,0.372213214635849,0.372213214635849,1.0,1.0,-2.566889524459839,0.6647794842720032,1.9021100997924805,0.0750578492879867,0.8785642981529236,0.8785642981529236,0.0,106.94979095458984,87.0,37890.87109375,0.0,1415.203125,1.0,280.9403991699219,283.5223388671875,294.4642639160156,295.9253845214844,293.1499938964844,293.1499938964844,281.25,34593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5002083778381348,3.5002307891845703,8.174874892574735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.73095703125,0.0,1362.7213134765625,1895.4371337890625,0.0,4300.0,0.8705775737762451,1.0,0.0,3.0,1.0,0.0
18211200,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8008466362953186,0.262857437133789,0.2388189435005188,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.965240716934204,0.4562426507472992,0.4337262213230133,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.550056517124176,0.3626577258110046,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8727982640266418,0.344266265630722,0.3282932043075561,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.686952531337738,0.1642688959836959,0.7515928149223328,284.97100830078125,284.95001220703125,300.34967041015625,291.357666015625,297.8583068847656,296.98974609375,284.9684753417969,1.0,0.4838570058345794,0.372213214635849,0.372213214635849,1.0,1.0,-2.566889524459839,0.6647794842720032,1.9021100997924805,0.0750578492879867,0.8785642981529236,0.8785642981529236,0.0,106.94979095458984,87.0,37890.87109375,0.0,1415.203125,1.0,280.9403991699219,283.5223388671875,294.4642639160156,295.9253845214844,293.1499938964844,293.1499938964844,281.25,34593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5002083778381348,3.5002307891845703,8.174874892574735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.73095703125,0.0,1362.7213134765625,1895.4371337890625,0.0,4300.0,0.8705775737762451,1.0,0.0,3.0,1.0,0.0
18211260,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8093944191932678,0.2611180543899536,0.2370133250951767,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9752530455589294,0.4532645344734192,0.4306814074516296,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.5529476404190063,0.3488317430019378,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8821316361427307,0.3419354856014251,0.3258363604545593,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6936442255973816,0.1626200377941131,0.7428794503211975,285.0576477050781,284.95001220703125,300.29180908203125,291.31866455078125,297.8487243652344,296.9931335449219,285.05633544921875,1.0,0.4755077064037323,0.3738358318805694,0.3738358318805694,1.0,1.0,-2.533189058303833,0.6569011211395264,1.8762879371643064,0.0796121880412101,0.9954909682273864,0.9954909682273864,0.0,101.22062683105467,90.0,36924.34765625,0.0,1346.200439453125,1.0,281.24127197265625,283.63360595703125,294.36212158203125,295.74224853515625,293.1499938964844,293.1499938964844,280.95001220703125,31040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6853301525115967,3.685353755950928,9.062459866981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.58642578125,0.0,1535.3634033203125,1895.4371337890625,0.0,4300.0,0.9097074270248412,1.0,0.0,3.0,1.0,0.0
18211320,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8093944191932678,0.2611180543899536,0.2370133250951767,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9752530455589294,0.4532645344734192,0.4306814074516296,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.5529476404190063,0.3488317430019378,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8821316361427307,0.3419354856014251,0.3258363604545593,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6936442255973816,0.1626200377941131,0.7428794503211975,285.0576477050781,284.95001220703125,300.29180908203125,291.31866455078125,297.8487243652344,296.9931335449219,285.05633544921875,1.0,0.4755077064037323,0.3738358318805694,0.3738358318805694,1.0,1.0,-2.533189058303833,0.6569011211395264,1.8762879371643064,0.0796121880412101,0.9954909682273864,0.9954909682273864,0.0,101.22062683105467,90.0,36924.34765625,0.0,1346.200439453125,1.0,281.24127197265625,283.63360595703125,294.36212158203125,295.74224853515625,293.1499938964844,293.1499938964844,280.95001220703125,31040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6853301525115967,3.685353755950928,9.062459866981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.58642578125,0.0,1535.3634033203125,1895.4371337890625,0.0,4300.0,0.9097074270248412,1.0,0.0,3.0,1.0,0.0
18211380,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8038041591644287,0.258207231760025,0.2348213195800781,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9690988659858704,0.448853999376297,0.4269953370094299,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.5528423190116882,0.3527698218822479,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8762455582618713,0.3385936021804809,0.3230884373188019,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6880415081977844,0.1604331582784652,0.7343568801879883,284.861083984375,284.95001220703125,300.2351989746094,291.2806091308594,297.8335876464844,296.9917907714844,284.8623046875,1.0,0.4695034325122833,0.3754584491252899,0.3754584491252899,1.0,1.0,-2.4874496459960938,0.644950270652771,1.8424993753433228,0.0813904702663421,0.8467689752578735,0.8467689752578735,0.0,101.22466278076172,93.0,37170.828125,0.0,1305.0587158203125,1.0,280.9579467773437,283.42803955078125,294.4019470214844,295.8605651855469,293.1499938964844,293.1499938964844,281.25,39558.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5933353900909424,3.593359470367432,8.615665478828305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.73779296875,0.0,1497.2459716796875,1895.4371337890625,0.0,4300.0,0.8944334387779236,1.0,0.0,3.0,1.0,0.0
18211440,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8038041591644287,0.258207231760025,0.2348213195800781,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9690988659858704,0.448853999376297,0.4269953370094299,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.5528423190116882,0.3527698218822479,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8762455582618713,0.3385936021804809,0.3230884373188019,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6880415081977844,0.1604331582784652,0.7343568801879883,284.861083984375,284.95001220703125,300.2351989746094,291.2806091308594,297.8335876464844,296.9917907714844,284.8623046875,1.0,0.4695034325122833,0.3754584491252899,0.3754584491252899,1.0,1.0,-2.4874496459960938,0.644950270652771,1.8424993753433228,0.0813904702663421,0.8467689752578735,0.8467689752578735,0.0,101.22466278076172,93.0,37170.828125,0.0,1305.0587158203125,1.0,280.9579467773437,283.42803955078125,294.4019470214844,295.8605651855469,293.1499938964844,293.1499938964844,281.25,39558.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5933353900909424,3.593359470367432,8.615665478828305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.73779296875,0.0,1497.2459716796875,1895.4371337890625,0.0,4300.0,0.8944334387779236,1.0,0.0,3.0,1.0,0.0
