time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8025965690612793,0.2569637298583984,0.2335141003131866,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9679377675056458,0.44690802693367,0.4249360859394073,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5524809956550598,0.352350115776062,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8751328587532043,0.337079107761383,0.3214951157569885,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6866266131401062,0.1593719869852066,0.7292584776878357,284.9915466308594,284.95001220703125,300.2073974609375,291.261962890625,297.8271484375,296.9913330078125,284.997802734375,1.0,0.4675224721431732,0.3762697577476501,0.3762697577476501,1.0,1.0,-2.4748568534851074,0.6425474286079407,1.8323094844818115,0.0817312896251678,0.923904538154602,0.923904538154602,0.0,100.66901397705078,93.0,36213.96875,0.0,1287.2781982421875,1.0,281.1999206542969,283.5878601074219,294.3153381347656,295.6285400390625,293.1499938964844,293.1499938964844,281.25,35117.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6088926792144775,3.6089162826538086,8.690429353919171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.56689453125,0.0,1481.3839111328125,1895.4371337890625,0.0,4300.0,0.8975943326950073,1.0,0.0,3.0,1.0,0.0
18211560,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8015509843826294,0.2559531927108764,0.2325461655855178,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9667982459068298,0.445229023694992,0.4232832491397857,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.5520867705345154,0.3522276282310486,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8740440607070923,0.3357672095298767,0.3202018439769745,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6852158308029175,0.1584126353263855,0.7248086929321289,284.9962158203125,284.95001220703125,300.1799621582031,291.2435913085937,297.8219299316406,296.9921569824219,284.9942626953125,1.0,0.4659796059131622,0.3770588934421539,0.3770588934421539,1.0,1.0,-2.464657783508301,0.6408951282501221,1.8237627744674685,0.0822976976633071,0.9434911012649536,0.9434911012649536,0.0,100.29568481445312,96.0,36096.40625,0.0,1273.3148193359375,1.0,281.2423400878906,283.5858459472656,294.2804870605469,295.6260986328125,293.1499938964844,293.1499938964844,280.95001220703125,33501.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683526754379273,3.683550596237183,9.053592293639668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.81982421875,0.0,1551.9202880859375,1895.4371337890625,0.0,4300.0,0.9109606742858888,1.0,0.0,3.0,1.0,0.0
18211620,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7967296838760376,0.2530793845653534,0.2302297353744506,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9613958597183228,0.44090735912323,0.4195269346237182,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.5489058494567871,0.3549077808856964,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8691241145133972,0.3323889076709747,0.3172715604305267,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6801284551620483,0.1561026722192764,0.7151867747306824,284.860107421875,284.95001220703125,300.1263732910156,291.2078552246094,297.8079833984375,296.9886474609375,284.8641662597656,1.0,0.463794469833374,0.3786371648311615,0.3786371648311615,1.0,1.0,-2.445502281188965,0.6379625201225281,1.807539820671081,0.0836127325892448,0.8122454285621643,0.8122454285621643,0.0,100.60990142822266,99.0,36309.65234375,0.0,1251.5894775390625,1.0,280.9576110839844,283.4538269042969,294.3078918457031,295.7135314941406,293.1499938964844,293.1499938964844,281.25,42062.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.469292163848877,3.469315528869629,8.031100264815905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.103515625,0.0,1384.37451171875,1895.4371337890625,0.0,4300.0,0.8699659109115601,1.0,0.0,3.0,1.0,0.0
18211680,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7967296838760376,0.2530793845653534,0.2302297353744506,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9613958597183228,0.44090735912323,0.4195269346237182,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.5489058494567871,0.3549077808856964,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8691241145133972,0.3323889076709747,0.3172715604305267,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6801284551620483,0.1561026722192764,0.7151867747306824,284.860107421875,284.95001220703125,300.1263732910156,291.2078552246094,297.8079833984375,296.9886474609375,284.8641662597656,1.0,0.463794469833374,0.3786371648311615,0.3786371648311615,1.0,1.0,-2.445502281188965,0.6379625201225281,1.807539820671081,0.0836127325892448,0.8122454285621643,0.8122454285621643,0.0,100.60990142822266,99.0,36309.65234375,0.0,1251.5894775390625,1.0,280.9576110839844,283.4538269042969,294.3078918457031,295.7135314941406,293.1499938964844,293.1499938964844,281.25,42062.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.469292163848877,3.469315528869629,8.031100264815905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.103515625,0.0,1384.37451171875,1895.4371337890625,0.0,4300.0,0.8699659109115601,1.0,0.0,3.0,1.0,0.0
18211740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7909001111984253,0.2509296834468841,0.2281361371278762,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9543975591659546,0.4373835921287536,0.416014015674591,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.545019268989563,0.3592857718467712,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8630471229553223,0.3295899629592895,0.3144963681697845,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6740003824234009,0.1540381759405136,0.7057411074638367,284.9981384277344,284.95001220703125,300.0745849609375,291.1734924316406,297.797119140625,296.98834228515625,284.9969482421875,1.0,0.4625182449817657,0.3802154064178467,0.3802154064178467,1.0,1.0,-2.429339408874512,0.6360094547271729,1.7933299541473389,0.0851777642965316,0.9132443070411682,0.9132443070411682,0.0,101.62489318847656,102.0,35395.3984375,0.0,1236.5869140625,1.0,281.2408447265625,283.6080627441406,294.1870422363281,295.486572265625,293.1499938964844,293.1499938964844,280.95001220703125,33640.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574347972869873,3.574370861053467,8.524853569724655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.6650390625,0.0,1433.329833984375,1895.4371337890625,0.0,4300.0,0.8866803050041199,1.0,0.0,3.0,1.0,0.0
18211800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7909001111984253,0.2509296834468841,0.2281361371278762,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9543975591659546,0.4373835921287536,0.416014015674591,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.545019268989563,0.3592857718467712,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8630471229553223,0.3295899629592895,0.3144963681697845,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6740003824234009,0.1540381759405136,0.7057411074638367,284.9981384277344,284.95001220703125,300.0745849609375,291.1734924316406,297.797119140625,296.98834228515625,284.9969482421875,1.0,0.4625182449817657,0.3802154064178467,0.3802154064178467,1.0,1.0,-2.429339408874512,0.6360094547271729,1.7933299541473389,0.0851777642965316,0.9132443070411682,0.9132443070411682,0.0,101.62489318847656,102.0,35395.3984375,0.0,1236.5869140625,1.0,281.2408447265625,283.6080627441406,294.1870422363281,295.486572265625,293.1499938964844,293.1499938964844,280.95001220703125,33640.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574347972869873,3.574370861053467,8.524853569724655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.6650390625,0.0,1433.329833984375,1895.4371337890625,0.0,4300.0,0.8866803050041199,1.0,0.0,3.0,1.0,0.0
18211860,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7836793661117554,0.2480998486280441,0.2259009480476379,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9453642964363098,0.4331067204475403,0.412335067987442,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5388379096984863,0.3654167056083679,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8556375503540039,0.3261873424053192,0.3115877211093902,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6667890548706055,0.1516745388507843,0.6961073279380798,284.8753662109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7843933105469,296.9853210449219,284.8793029785156,1.0,0.4619105756282806,0.3816664218902588,0.3816664218902588,1.0,1.0,-2.414533853530884,0.6341972351074219,1.780336618423462,0.0866719260811805,0.7974119186401367,0.7974119186401367,0.0,103.3349380493164,105.0,35600.50390625,0.0,1226.193603515625,1.0,280.9585266113281,283.4891357421875,294.2173767089844,295.57781982421875,293.1499938964844,293.1499938964844,281.25,41878.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.356296300888061,3.356318712234497,7.516469509027957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.64501953125,0.0,1270.742919921875,1895.4371337890625,0.0,4300.0,0.845344066619873,1.0,0.0,3.0,1.0,0.0
18211920,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7836793661117554,0.2480998486280441,0.2259009480476379,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9453642964363098,0.4331067204475403,0.412335067987442,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5388379096984863,0.3654167056083679,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8556375503540039,0.3261873424053192,0.3115877211093902,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6667890548706055,0.1516745388507843,0.6961073279380798,284.8753662109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7843933105469,296.9853210449219,284.8793029785156,1.0,0.4619105756282806,0.3816664218902588,0.3816664218902588,1.0,1.0,-2.414533853530884,0.6341972351074219,1.780336618423462,0.0866719260811805,0.7974119186401367,0.7974119186401367,0.0,103.3349380493164,105.0,35600.50390625,0.0,1226.193603515625,1.0,280.9585266113281,283.4891357421875,294.2173767089844,295.57781982421875,293.1499938964844,293.1499938964844,281.25,41878.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.356296300888061,3.356318712234497,7.516469509027957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.64501953125,0.0,1270.742919921875,1895.4371337890625,0.0,4300.0,0.845344066619873,1.0,0.0,3.0,1.0,0.0
18211980,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7762938141822815,0.2459099739789962,0.2238340824842453,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9356507658958436,0.4295515716075897,0.4088606834411621,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.5322986841201782,0.3721054792404175,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8480467200279236,0.3233314156532287,0.3088108897209167,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6593111753463745,0.1494848728179931,0.6863840818405151,285.0011291503906,284.95001220703125,299.9772644042969,291.109619140625,297.7737731933594,296.9842529296875,284.99969482421875,1.0,0.461719661951065,0.3831174075603485,0.3831174075603485,1.0,1.0,-2.4008967876434326,0.6327451467514038,1.7681516408920288,0.088220439851284,0.895510196685791,0.895510196685791,0.0,105.38488006591795,108.0,34779.32421875,0.0,1218.64697265625,1.0,281.23992919921875,283.6278076171875,294.10406494140625,295.36236572265625,293.1499938964844,293.1499938964844,281.54998779296875,33266.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986543655395508,1.0,0.0,0.0,3.4821271896362305,3.482149124145508,8.090633514257206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.01953125,0.0,1334.7860107421875,1895.4371337890625,0.0,4288.64599609375,0.8657159209251404,1.0,0.0,3.0,1.0,0.0
18212040,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7762938141822815,0.2459099739789962,0.2238340824842453,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9356507658958436,0.4295515716075897,0.4088606834411621,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.5322986841201782,0.3721054792404175,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8480467200279236,0.3233314156532287,0.3088108897209167,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6593111753463745,0.1494848728179931,0.6863840818405151,285.0011291503906,284.95001220703125,299.9772644042969,291.109619140625,297.7737731933594,296.9842529296875,284.99969482421875,1.0,0.461719661951065,0.3831174075603485,0.3831174075603485,1.0,1.0,-2.4008967876434326,0.6327451467514038,1.7681516408920288,0.088220439851284,0.895510196685791,0.895510196685791,0.0,105.38488006591795,108.0,34779.32421875,0.0,1218.64697265625,1.0,281.23992919921875,283.6278076171875,294.10406494140625,295.36236572265625,293.1499938964844,293.1499938964844,281.54998779296875,33266.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986543655395508,1.0,0.0,0.0,3.4821271896362305,3.482149124145508,8.090633514257206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.01953125,0.0,1334.7860107421875,1895.4371337890625,0.0,4288.64599609375,0.8657159209251404,1.0,0.0,3.0,1.0,0.0
18212100,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7715832591056824,0.2449149936437606,0.2229737788438797,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9291661381721495,0.4278924465179443,0.4073255956172943,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.996160924434662,0.5292455554008484,0.3715589046478271,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8431657552719116,0.3219954371452331,0.3075912594795227,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.654708743095398,0.1484299600124359,0.6819459795951843,285.0995788574219,284.95001220703125,299.95440673828125,291.0947570800781,297.7686462402344,296.9841613769531,285.1052551269531,1.0,0.4615922570228576,0.3838428854942322,0.3838428854942322,1.0,1.0,-2.3905415534973145,0.6307774186134338,1.7597640752792358,0.0886595994234085,0.992018699645996,0.992018699645996,0.0,107.01433563232422,108.0,33974.12109375,0.0,1213.26806640625,1.0,281.49591064453125,283.75164794921875,294.04901123046875,295.1953430175781,293.1499938964844,293.1499938964844,281.54998779296875,30615.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920398592948914,1.0,0.0,0.0,3.5843498706817627,3.5843722820281982,8.572629894842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.63037109375,0.0,1421.787353515625,1895.4371337890625,0.0,4232.46826171875,0.8880643844604492,1.0,0.0,3.0,1.0,0.0
18212160,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7670692205429077,0.2439709603786468,0.2222134470939636,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9228411316871644,0.426293671131134,0.4059142768383026,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9913985133171082,0.5268529653549194,0.3697799146175384,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8384599089622498,0.320706307888031,0.3064646124839782,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.6502851843833923,0.1474105268716812,0.6777326464653015,285.0952453613281,284.95001220703125,299.9321594238281,291.0804138183594,297.76385498046875,296.9844970703125,285.0923156738281,1.0,0.4614111185073852,0.3845652639865875,0.3845652639865875,1.0,1.0,-2.3794078826904297,0.6285313367843628,1.750876545906067,0.0888724476099014,1.0,1.0,0.0,108.66087341308594,111.0,33906.27734375,0.0,1207.0648193359375,1.0,281.5412902832031,283.7373352050781,294.04736328125,295.23834228515625,293.1499938964844,293.1499938964844,281.25,30756.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890866279602052,1.0,0.0,0.0,3.6946520805358887,3.6946754455566406,9.108363769883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.47802734375,0.0,1543.700439453125,1895.4371337890625,0.0,4207.19384765625,0.9113349318504332,1.0,0.0,3.0,1.0,0.0
18212220,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7591188549995422,0.241591677069664,0.2205401062965393,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9120135307312012,0.4227535724639892,0.4031142294406891,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9828360676765442,0.5223432183265686,0.3669835329055786,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8303444981575012,0.3178776502609253,0.3042455613613128,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6428443193435669,0.1454081684350967,0.6701501607894897,284.8775939941406,284.95001220703125,299.89794921875,291.0585021972656,297.7535705566406,296.9813842773437,284.8744201660156,1.0,0.4609646499156952,0.3857210874557495,0.3857210874557495,1.0,1.0,-2.358907699584961,0.6239739656448364,1.7349337339401243,0.0889533534646034,0.8929067254066467,0.8929067254066467,0.0,111.54766845703124,111.0,34592.46484375,0.0,1195.184326171875,1.0,281.2651062011719,283.4983825683594,294.10321044921875,295.4132385253906,293.1499938964844,293.1499938964844,281.25,36381.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999812126159668,1.0,0.0,0.0,3.707417726516724,3.707442283630371,9.171414490083408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.67578125,0.0,1600.890380859375,1895.4371337890625,0.0,4298.41650390625,0.9169885516166688,1.0,0.0,3.0,1.0,0.0
18212280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7568439841270447,0.24090476334095,0.2199761867523193,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9090486168861388,0.4217639863491058,0.4022409319877624,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9803065061569214,0.5211613178253174,0.3661809861660003,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8280549645423889,0.3170812726020813,0.3035531342029571,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6407885551452637,0.1448511034250259,0.6679161190986633,284.87091064453125,284.95001220703125,299.8896484375,291.05322265625,297.75054931640625,296.98004150390625,284.8701171875,1.0,0.4607905447483063,0.3860100209712982,0.3860100209712982,1.0,1.0,-2.352702379226685,0.6224561333656311,1.7302463054656982,0.0888234004378318,0.8781712651252747,0.8781712651252747,0.0,112.36062622070312,114.0,34469.2578125,0.0,1191.372802734375,1.0,281.2575378417969,283.4976501464844,294.092529296875,295.3857421875,293.1499938964844,293.1499938964844,281.54998779296875,37675.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678464651107788,3.678489208221436,9.028726140059008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.263671875,0.0,1577.6998291015625,1895.4371337890625,0.0,4300.0,0.9117739796638488,1.0,0.0,3.0,1.0,0.0
18212340,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.7476058602333069,0.0,0.2175813764333725,296.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.8973978757858276,0.0,0.3983713984489441,296.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.969337522983551,0.0,0.3629327714443207,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.8184192180633545,0.0,0.3004252016544342,296.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.6320651769638062,0.0,0.6572316288948059,285.0058898925781,294.1499938964844,299.8500061035156,291.0282592773437,297.7388610839844,296.9770202636719,285.0034484863281,0.0,0.0,0.3874547779560089,0.3874547779560089,1.0,1.0,-2.324676513671875,0.6158797144889832,1.708796739578247,0.0884059444069862,0.0,0.0,0.0,115.76936340332033,60.0,33333.13671875,0.0,1173.292236328125,0.0,281.5433654785156,283.657470703125,293.9920654296875,295.16143798828125,293.1499938964844,293.1499938964844,278.1499938964844,33133.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771625518798828,3.771650314331055,9.491840842201782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.57861328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.7476058602333069,0.0,0.2175813764333725,296.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.8973978757858276,0.0,0.3983713984489441,296.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.969337522983551,0.0,0.3629327714443207,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.8184192180633545,0.0,0.3004252016544342,296.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.6320651769638062,0.0,0.6572316288948059,285.0058898925781,294.1499938964844,299.8500061035156,291.0282592773437,297.7388610839844,296.9770202636719,285.0034484863281,0.0,0.0,0.3874547779560089,0.3874547779560089,1.0,1.0,-2.324676513671875,0.6158797144889832,1.708796739578247,0.0884059444069862,0.0,0.0,0.0,115.76936340332033,60.0,33333.13671875,0.0,1173.292236328125,0.0,281.5433654785156,283.657470703125,293.9920654296875,295.16143798828125,293.1499938964844,293.1499938964844,278.1499938964844,33133.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771625518798828,3.771650314331055,9.491840842201782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.57861328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0237984787672758,0.0,0.0021028858609497,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.4435829222202301,0.0,0.0022144655231386,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.4435829222202301,0.0,0.0016355892876163,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.4435829222202301,0.0,0.002214450854808,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.0105043789371848,287.3612365722656,294.1499938964844,299.8296203613281,291.01708984375,297.1376953125,296.8418884277344,284.1051330566406,0.0,0.0,0.3045827150344848,0.3045827150344848,1.0,1.0,-0.022411910817027,0.0062588430009782,0.0161530692130327,-0.0449653305113315,0.0,0.0,0.0,-0.1247805282473564,60.0,1916.892578125,0.0,-3.423763337195851e-05,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,3.479653969407082e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.982288011658788e-13,6.98292552253621e-13,2.0244922891796457e-18,2.7321317083717208e-11,2.732127198090684e-11,4.38785301292593e-17,0.0,0.0,-0.0,0.0,0.0,5.35955481642717e-22,1.6009465217265838e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0008524023578502,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,0.0014959012623876,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0013485352974385,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,0.0011493377387523,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,0.0027424516156315,287.19549560546875,294.1499938964844,299.8116455078125,291.0097351074219,297.5025939941406,297.4740905761719,283.6268310546875,0.0,0.0,0.2311900854110717,0.2311900854110717,1.0,1.0,-0.0121350502595305,0.0027709249407052,0.0093641253188252,-0.042078360915184,0.0,0.0,0.0,-0.0703347250819206,60.0,913.9494018554688,0.0,-5.65517257200554e-06,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3098528488063295e-24,1.5284960024877141e-24,1.8952909026809623e-27,7.300506351840022e-19,7.294913576923398e-19,5.592647184266385e-22,0.0,0.0,-0.0,0.0,0.0,3.911024013930565e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12506103515625,0.0,0.0,0.0388878472149372,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1805419921875,0.0,0.0,0.0409516431391239,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3720397949219,0.0,0.0,0.0302470531314611,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0425109863281,0.0,0.0,0.0409511439502239,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8287658691406,0.0,0.0,0.1942508071660995,297.55743408203125,294.1499938964844,299.7763366699219,291.0019836425781,291.089599609375,290.531982421875,287.62176513671875,0.0,0.0,0.0863004028797149,0.0863004028797149,1.0,1.0,5.451401710510254,-0.1059981063008308,-5.345403671264648,3.4513497352600098,0.0,0.0,0.0,998.0757446289062,60.0,1530.1031494140625,-0.0,-0.0114781958982348,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,7.878675614717379e-21,4.1180863678525704e-21,3.760589246864809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1836242675781,0.0,0.0,0.0001044224190991,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2398376464844,0.0,0.0,0.0001104898256016,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4316101074219,0.0,0.0,8.182235615095124e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10107421875,0.0,0.0,0.0001101839807233,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8860778808594,0.0,0.0,0.0005202744505368,297.5550231933594,294.1499938964844,299.7742004394531,291.0018005371094,291.1502990722656,291.5369567871094,286.62713623046875,0.0,0.0,0.0774909555912017,0.0774909555912017,1.0,1.0,-0.0010745176114141,5.3471441788133234e-05,0.0010210461914539,-0.0465930476784706,0.0,0.0,0.0,-0.0136482035741209,60.0,1242.827392578125,0.0,-8.440304100076902e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96033061963858e-21,4.10175439751605e-21,3.8585766260193135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1845397949219,0.0,0.0,0.0001036753092193,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2403564453125,0.0,0.0,0.0001091806698241,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4308166503906,0.0,0.0,8.064263238338754e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1025390625,0.0,0.0,0.0001091774392989,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8890075683594,0.0,0.0,0.0005178658757358,297.54278564453125,294.1499938964844,299.7554016113281,291.0014038085937,291.235107421875,294.2812194824219,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046471772715,3.352117161625756e-08,0.0011046136496588,-0.046411707997322,0.0,0.0,0.0,-0.0137824192643165,60.0,372.2023315429688,0.0,-8.319647548660215e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.132189508799976e-21,4.0673823773457006e-21,4.064807535351059e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1847839355469,0.0,0.0,0.0001035978275467,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2402038574219,0.0,0.0,0.0001090937439585,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.42938232421875,0.0,0.0,8.057625382207334e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1033630371094,0.0,0.0,0.0001090936057153,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.89129638671875,0.0,0.0,0.0005174923571757,297.5298156738281,294.1499938964844,299.7366943359375,291.0033569335937,291.31866455078125,296.09747314453125,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038195807486,1.8004328694587457e-08,0.0011038016527891,-0.0461813434958457,0.0,0.0,0.0,-0.0137383192777633,60.0,142.42388916015625,0.0,-8.307214471869886e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13401108329344e-21,4.067017254653441e-21,4.066994232536783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1833190917969,0.0,0.0,0.0001034558590617,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23797607421875,0.0,0.0,0.0001089441939257,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4245300292969,0.0,0.0,8.046577568165958e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1029968261719,0.0,0.0,0.0001089440847863,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.89385986328125,0.0,0.0,0.0005167833296582,297.50146484375,294.1499938964844,299.6994323730469,291.0138854980469,291.48260498046875,298.0985107421875,284.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,27.09783363342285,0.0,-8.28446218292811e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134028046958346e-21,4.0670136195823896e-21,4.067014023479173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1833190917969,0.0,0.0,0.0001034558590617,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23797607421875,0.0,0.0,0.0001089441939257,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4245300292969,0.0,0.0,8.046577568165958e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1029968261719,0.0,0.0,0.0001089440847863,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.89385986328125,0.0,0.0,0.0005167833296582,297.50146484375,294.1499938964844,299.6994323730469,291.0138854980469,291.48260498046875,298.0985107421875,284.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,27.09783363342285,0.0,-8.28446218292811e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134028046958346e-21,4.0670136195823896e-21,4.067014023479173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1792297363281,0.0,0.0,0.0001033133230521,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2331237792969,0.0,0.0,0.000108794098196,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4171447753906,0.0,0.0,8.035491919144988e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1000061035156,0.0,0.0,0.0001087939890567,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8937072753906,0.0,0.0,0.0005160713335499,297.4699401855469,294.1499938964844,299.6623840332031,291.0325927734375,291.64239501953125,298.96490478515625,284.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.494192123413086,0.0,-8.261650208396534e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.0670136195823896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1792297363281,0.0,0.0,0.0001033133230521,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2331237792969,0.0,0.0,0.000108794098196,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4171447753906,0.0,0.0,8.035491919144988e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1000061035156,0.0,0.0,0.0001087939890567,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8937072753906,0.0,0.0,0.0005160713335499,297.4699401855469,294.1499938964844,299.6623840332031,291.0325927734375,291.64239501953125,298.96490478515625,284.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.494192123413086,0.0,-8.261650208396534e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.0670136195823896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725769042969,0.0,0.0,0.0001031698993756,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2257385253906,0.0,0.0,0.0001086430565919,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4072570800781,0.0,0.0,8.024336420930922e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0944519042969,0.0,0.0,0.0001086429547285,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8909606933594,0.0,0.0,0.0005153549136593,297.43536376953125,294.1499938964844,299.6255187988281,291.05877685546875,291.798095703125,299.331787109375,284.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,11.861851692199709,0.0,-8.238728099740913e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1725769042969,0.0,0.0,0.0001031698993756,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2257385253906,0.0,0.0,0.0001086430565919,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4072570800781,0.0,0.0,8.024336420930922e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0944519042969,0.0,0.0,0.0001086429547285,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8909606933594,0.0,0.0,0.0005153549136593,297.43536376953125,294.1499938964844,299.6255187988281,291.05877685546875,291.798095703125,299.331787109375,284.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,11.861851692199709,0.0,-8.238728099740913e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1634521484375,0.0,0.0,0.0001030253042699,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2159118652344,0.0,0.0,0.0001084907926269,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949279785156,0.0,0.0,8.013089973246679e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863952636719,0.0,0.0,0.0001084906907635,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8857116699219,0.0,0.0,0.0005146326147951,297.3978271484375,294.1499938964844,299.5888366699219,291.0917358398437,291.9497985839844,299.4774780273437,284.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,11.617215156555176,0.0,-8.215651092768894e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1634521484375,0.0,0.0,0.0001030253042699,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2159118652344,0.0,0.0,0.0001084907926269,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949279785156,0.0,0.0,8.013089973246679e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863952636719,0.0,0.0,0.0001084906907635,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8857116699219,0.0,0.0,0.0005146326147951,297.3978271484375,294.1499938964844,299.5888366699219,291.0917358398437,291.9497985839844,299.4774780273437,284.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,11.617215156555176,0.0,-8.215651092768894e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.157958984375,0.0,0.0,0.0001029524792102,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2100524902344,0.0,0.0,0.0001084141040337,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3878479003906,0.0,0.0,8.007425640244037e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814208984375,0.0,0.0,0.0001084140021703,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8821105957031,0.0,0.0,0.000514268875122,297.3779602050781,294.1499938964844,299.570556640625,291.11053466796875,292.0240783691406,299.5077819824219,284.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720029807472656e-08,0.0010969263967126,-0.0440807379782199,0.0,0.0,0.0,-0.0133397271856665,60.0,11.570452690124512,0.0,-8.204040824466574e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1518859863281,0.0,0.0,0.0001028792903525,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.20361328125,0.0,0.0,0.0001083370225387,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.38018798828125,0.0,0.0,8.0017329310067e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07586669921875,0.0,0.0,0.0001083369206753,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8778991699219,0.0,0.0,0.0005139032728038,297.357421875,294.1499938964844,299.55230712890625,291.1307373046875,292.097412109375,299.52301025390625,284.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109096361878073e-08,0.001096146646887,-0.043842427432537,0.0,0.0,0.0,-0.0132945151999592,60.0,11.532251358032228,0.0,-8.19237939708728e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1398620605469,0.0,0.0,0.0001027495163725,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19097900390625,0.0,0.0,0.0001082003655028,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3654479980469,0.0,0.0,7.991639722604305e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.06475830078125,0.0,0.0,0.0001082002709154,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8691711425781,0.0,0.0,0.0005132550140842,297.3197631835937,294.1499938964844,299.5202941894531,291.1695251464844,292.2242431640625,299.5276184082031,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.471084594726562,0.0,-8.171725340844206e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1380920410156,0.0,0.0,0.0001027317266562,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.18914794921875,0.0,0.0,0.0001081816299119,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3633117675781,0.0,0.0,7.990255107870325e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0631103515625,0.0,0.0,0.0001081815280485,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.86785888671875,0.0,0.0,0.000513166130986,297.3144836425781,294.1499938964844,299.51593017578125,291.17510986328125,292.2413330078125,299.52685546875,284.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.462921142578123,0.0,-8.168895249127672e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.12225341796875,0.0,0.0,0.0001025825404212,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.172607421875,0.0,0.0,0.0001080245347111,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34442138671875,0.0,0.0,7.978652138262987e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0482788085937,0.0,0.0,0.0001080244328477,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8556823730469,0.0,0.0,0.000512420956511,297.2691345214844,294.1499938964844,299.47967529296875,291.22412109375,292.3817138671875,299.5101928710937,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.395349502563477,0.0,-8.145187990749039e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
