time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213600,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.12225341796875,0.0,0.0,0.0001025825404212,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.172607421875,0.0,0.0,0.0001080245347111,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.34442138671875,0.0,0.0,7.978652138262987e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0482788085937,0.0,0.0,0.0001080244328477,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8556823730469,0.0,0.0,0.000512420956511,297.2691345214844,294.1499938964844,299.47967529296875,291.22412109375,292.3817138671875,299.5101928710937,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.395349502563477,0.0,-8.145187990749039e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.10430908203125,0.0,0.0,0.0001024318407871,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.15399169921875,0.0,0.0,0.0001078658315236,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3234558105469,0.0,0.0,7.966930570546538e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0313720703125,0.0,0.0,0.0001078657369362,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.84136962890625,0.0,0.0,0.0005116681568324,297.221435546875,294.1499938964844,299.44354248046875,291.277099609375,292.5185241699219,299.48358154296875,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.327351570129396,0.0,-8.12127325389156e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.10430908203125,0.0,0.0,0.0001024318407871,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.15399169921875,0.0,0.0,0.0001078658315236,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3234558105469,0.0,0.0,7.966930570546538e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0313720703125,0.0,0.0,0.0001078657369362,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.84136962890625,0.0,0.0,0.0005116681568324,297.221435546875,294.1499938964844,299.44354248046875,291.277099609375,292.5185241699219,299.48358154296875,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.327351570129396,0.0,-8.12127325389156e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08428955078125,0.0,0.0,0.0001022798387566,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.13330078125,0.0,0.0,0.0001077057677321,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.30047607421875,0.0,0.0,7.955108594615012e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0123291015625,0.0,0.0,0.0001077056731446,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.82489013671875,0.0,0.0,0.0005109088961035,297.1714172363281,294.1499938964844,299.4074401855469,291.3333435058594,292.651611328125,299.4521789550781,284.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.259126663208008,0.0,-8.09718940786297e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08428955078125,0.0,0.0,0.0001022798387566,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.13330078125,0.0,0.0,0.0001077057677321,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.30047607421875,0.0,0.0,7.955108594615012e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0123291015625,0.0,0.0,0.0001077056731446,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.82489013671875,0.0,0.0,0.0005109088961035,297.1714172363281,294.1499938964844,299.4074401855469,291.3333435058594,292.651611328125,299.4521789550781,284.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.259126663208008,0.0,-8.09718940786297e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.073486328125,0.0,0.0,0.0001022034412017,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1221618652344,0.0,0.0,0.0001076253174687,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2882080078125,0.0,0.0,7.949166320031509e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.00201416015625,0.0,0.0,0.0001076252156053,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8158569335937,0.0,0.0,0.0005105272866785,297.1455078125,294.1499938964844,299.3894348144531,291.36248779296875,292.7167053222656,299.435546875,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889464756473,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.225072860717772,0.0,-8.085097391585806e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.062255859375,0.0,0.0,0.0001021268981276,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.110595703125,0.0,0.0,0.0001075447144103,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2755432128906,0.0,0.0,7.943213131511584e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.99127197265625,0.0,0.0,0.0001075446198228,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8063659667969,0.0,0.0,0.000510144920554,297.119140625,294.1499938964844,299.3714294433594,291.3921813964844,292.78106689453125,299.41864013671875,284.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.191091537475586,0.0,-8.07299187499666e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0385131835937,0.0,0.0,0.0001019734918372,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0862121582031,0.0,0.0,0.0001073831663234,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2489013671875,0.0,0.0,7.931281288620085e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.968505859375,0.0,0.0,0.0001073830717359,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7860717773437,0.0,0.0,0.000509378616698,297.06500244140625,294.1499938964844,299.3354797363281,291.45294189453125,292.9073486328125,299.3842163085937,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.123516082763672,0.0,-8.04875739390809e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0385131835937,0.0,0.0,0.0001019734918372,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0862121582031,0.0,0.0,0.0001073831663234,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2489013671875,0.0,0.0,7.931281288620085e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.968505859375,0.0,0.0,0.0001073830717359,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7860717773437,0.0,0.0,0.000509378616698,297.06500244140625,294.1499938964844,299.3354797363281,291.45294189453125,292.9073486328125,299.3842163085937,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.123516082763672,0.0,-8.04875739390809e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.01300048828125,0.0,0.0,0.0001018202092382,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06005859375,0.0,0.0,0.0001072217492037,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2205505371094,0.0,0.0,7.919358904473484e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9439392089844,0.0,0.0,0.0001072216546162,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.76397705078125,0.0,0.0,0.0005086129531264,297.00897216796875,294.1499938964844,299.2995300292969,291.5149841308594,293.0303649902344,299.3493347167969,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.05665683746338,0.0,-8.02457833515291e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.01300048828125,0.0,0.0,0.0001018202092382,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06005859375,0.0,0.0,0.0001072217492037,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2205505371094,0.0,0.0,7.919358904473484e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9439392089844,0.0,0.0,0.0001072216546162,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.76397705078125,0.0,0.0,0.0005086129531264,297.00897216796875,294.1499938964844,299.2995300292969,291.5149841308594,293.0303649902344,299.3493347167969,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.05665683746338,0.0,-8.02457833515291e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9858093261719,0.0,0.0,0.0001016677124425,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0322265625,0.0,0.0,0.0001070611615432,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1905517578125,0.0,0.0,7.907498365966603e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.91766357421875,0.0,0.0,0.0001070610742317,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7401123046875,0.0,0.0,0.000507851189468,296.951171875,294.1499938964844,299.2635803222656,291.5776672363281,293.1501159667969,299.31427001953125,284.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,10.990697860717772,0.0,-8.000560569598748e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9858093261719,0.0,0.0,0.0001016677124425,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0322265625,0.0,0.0,0.0001070611615432,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1905517578125,0.0,0.0,7.907498365966603e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.91766357421875,0.0,0.0,0.0001070610742317,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7401123046875,0.0,0.0,0.000507851189468,296.951171875,294.1499938964844,299.2635803222656,291.5776672363281,293.1501159667969,299.31427001953125,284.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,10.990697860717772,0.0,-8.000560569598748e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9570007324219,0.0,0.0,0.0001015283050946,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0027770996094,0.0,0.0,0.0001069143545464,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.15899658203125,0.0,0.0,7.896655006334186e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8897399902344,0.0,0.0,0.000106914259959,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.714599609375,0.0,0.0,0.0005071548512205,296.8916320800781,294.1499938964844,299.2276306152344,291.64031982421875,293.2667236328125,299.279052734375,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425788646439287e-08,0.0010817538714036,-0.0394426696002483,0.0,0.0,0.0,-0.0124600324779748,60.0,10.92624282836914,0.0,-7.978633931315926e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9570007324219,0.0,0.0,0.0001015283050946,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0027770996094,0.0,0.0,0.0001069143545464,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.15899658203125,0.0,0.0,7.896655006334186e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8897399902344,0.0,0.0,0.000106914259959,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.714599609375,0.0,0.0,0.0005071548512205,296.8916320800781,294.1499938964844,299.2276306152344,291.64031982421875,293.2667236328125,299.279052734375,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425788646439287e-08,0.0010817538714036,-0.0394426696002483,0.0,0.0,0.0,-0.0124600324779748,60.0,10.92624282836914,0.0,-7.978633931315926e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.94195556640625,0.0,0.0,0.0001014734007185,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9874267578125,0.0,0.0,0.0001068565397872,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1426086425781,0.0,0.0,7.892384746810421e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.87518310546875,0.0,0.0,0.0001068564524757,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7012023925781,0.0,0.0,0.0005068805767223,296.8612365722656,294.1499938964844,299.2096252441406,291.6714782714844,293.3238525390625,299.2613830566406,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.5357384697267662e-08,0.0010811690008267,-0.03926382958889,0.0,0.0,0.0,-0.0124261220917105,60.0,10.895395278930664,0.0,-7.970007942503798e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.92657470703125,0.0,0.0,0.0001014249719446,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.97174072265625,0.0,0.0,0.0001068055353243,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1258544921875,0.0,0.0,7.888617255957797e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8602294921875,0.0,0.0,0.0001068054480128,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6874389648437,0.0,0.0,0.0005066386656835,296.8304748535156,294.1499938964844,299.191650390625,291.702392578125,293.3802185058594,299.24371337890625,284.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,-0.0123962042853236,60.0,10.865592956542969,0.0,-7.962401582517489e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8960266113281,0.0,0.0,0.0001013419459923,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.94061279296875,0.0,0.0,0.0001067181001417,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927429199219,0.0,0.0,7.88215984357521e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8305358886719,0.0,0.0,0.0001067180128302,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.65997314453125,0.0,0.0,0.0005062239360995,296.7703857421875,294.1499938964844,299.15704345703125,291.76080322265625,293.4865417480469,299.2096862792969,284.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193592162177083e-08,0.0010797684080898,-0.0388355776667594,0.0,0.0,0.0,-0.0123449219390749,60.0,10.810629844665527,0.0,-7.949370939286382e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8947448730469,0.0,0.0,0.0001013386208796,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9393005371094,0.0,0.0,0.0001067146004061,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0913391113281,0.0,0.0,7.881901547079906e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.82928466796875,0.0,0.0,0.0001067145130946,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6588134765625,0.0,0.0,0.0005062072887085,296.7678527832031,294.1499938964844,299.15557861328125,291.76318359375,293.4909362792969,299.208251953125,284.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189449698027602e-08,0.001079733017832,-0.0388247482478618,0.0,0.0,0.0,-0.0123428683727979,60.0,10.808391571044922,0.0,-7.948849400918334e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8613586425781,0.0,0.0,0.0001012526045087,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.90533447265625,0.0,0.0,0.0001066240147338,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.05535888671875,0.0,0.0,7.875211304053664e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7967834472656,0.0,0.0,0.0001066239346982,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.62860107421875,0.0,0.0,0.0005057776579633,296.7037048339844,294.1499938964844,299.1194763183594,291.8221740722656,293.5985717773437,299.17266845703125,284.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.0385445170104503,0.0,0.0,0.0,-0.0122897373512387,60.0,10.753206253051758,0.0,-7.9353611681654e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8613586425781,0.0,0.0,0.0001012526045087,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.90533447265625,0.0,0.0,0.0001066240147338,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.05535888671875,0.0,0.0,7.875211304053664e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7967834472656,0.0,0.0,0.0001066239346982,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.62860107421875,0.0,0.0,0.0005057776579633,296.7037048339844,294.1499938964844,299.1194763183594,291.8221740722656,293.5985717773437,299.17266845703125,284.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.0385445170104503,0.0,0.0,0.0,-0.0122897373512387,60.0,10.753206253051758,0.0,-7.9353611681654e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.82666015625,0.0,0.0,0.0001011545973597,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8700256347656,0.0,0.0,0.000106520812551,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0180358886719,0.0,0.0,7.867588283261284e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.762939453125,0.0,0.0,0.0001065207252395,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5970153808594,0.0,0.0,0.0005052880733273,296.6382141113281,294.1499938964844,299.083251953125,291.8786926269531,293.7034606933594,299.13702392578125,284.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,10.698324203491213,0.0,-7.92000705018836e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.82666015625,0.0,0.0,0.0001011545973597,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8700256347656,0.0,0.0,0.000106520812551,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0180358886719,0.0,0.0,7.867588283261284e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.762939453125,0.0,0.0,0.0001065207252395,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5970153808594,0.0,0.0,0.0005052880733273,296.6382141113281,294.1499938964844,299.083251953125,291.8786926269531,293.7034606933594,299.13702392578125,284.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,10.698324203491213,0.0,-7.92000705018836e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7906188964844,0.0,0.0,0.0001010383857646,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8334350585937,0.0,0.0,0.0001063984309439,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9794616699219,0.0,0.0,7.858549361117184e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.727783203125,0.0,0.0,0.0001063983509084,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5640563964844,0.0,0.0,0.0005047075683251,296.5714416503906,294.1499938964844,299.04693603515625,291.9322204589844,293.8055725097656,299.1012878417969,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,10.642693519592283,0.0,-7.901819998323847e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7906188964844,0.0,0.0,0.0001010383857646,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8334350585937,0.0,0.0,0.0001063984309439,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9794616699219,0.0,0.0,7.858549361117184e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.727783203125,0.0,0.0,0.0001063983509084,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5640563964844,0.0,0.0,0.0005047075683251,296.5714416503906,294.1499938964844,299.04693603515625,291.9322204589844,293.8055725097656,299.1012878417969,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,10.642693519592283,0.0,-7.901819998323847e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7721252441406,0.0,0.0,0.0001009733896353,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.81463623046875,0.0,0.0,0.0001063299860106,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9596862792969,0.0,0.0,7.85349402576685e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7096862792969,0.0,0.0,0.0001063299059751,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5470886230469,0.0,0.0,0.0005043829442001,296.53759765625,294.1499938964844,299.0287170410156,291.9576721191406,293.8555603027344,299.0834350585937,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734387043802144e-08,0.0010758421849459,-0.0376348420977592,0.0,0.0,0.0,-0.0121172768995165,60.0,10.614455223083496,0.0,-7.891657816117006e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7533264160156,0.0,0.0,0.0001009044062811,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7955322265625,0.0,0.0,0.0001062573428498,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.93963623046875,0.0,0.0,7.84812873462215e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6913146972656,0.0,0.0,0.0001062572628143,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.52978515625,0.0,0.0,0.0005040383548475,296.5034484863281,294.1499938964844,299.010498046875,291.982177734375,293.9048767089844,299.0655517578125,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,10.585957527160645,0.0,-7.880878882815524e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7148742675781,0.0,0.0,0.0001007575119729,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75653076171875,0.0,0.0,0.0001061026559909,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8987121582031,0.0,0.0,7.83670402597636e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6536865234375,0.0,0.0,0.0001061025759554,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.49432373046875,0.0,0.0,0.0005033045890741,296.4344482421875,294.1499938964844,298.973876953125,292.0279541015625,294.0015869140625,299.0297546386719,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,10.528355598449709,0.0,-7.85795037927528e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7148742675781,0.0,0.0,0.0001007575119729,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75653076171875,0.0,0.0,0.0001061026559909,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8987121582031,0.0,0.0,7.83670402597636e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6536865234375,0.0,0.0,0.0001061025759554,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.49432373046875,0.0,0.0,0.0005033045890741,296.4344482421875,294.1499938964844,298.973876953125,292.0279541015625,294.0015869140625,299.0297546386719,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,10.528355598449709,0.0,-7.85795037927528e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.67529296875,0.0,0.0,0.0001006051898002,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7164001464844,0.0,0.0,0.0001059422502294,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8566589355469,0.0,0.0,7.824855856597424e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.61492919921875,0.0,0.0,0.0001059421701938,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4576721191406,0.0,0.0,0.0005025436985306,296.3644104003906,294.1499938964844,298.9371032714844,292.0690002441406,294.0956726074219,298.993896484375,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,10.470410346984863,0.0,-7.834209014845328e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.67529296875,0.0,0.0,0.0001006051898002,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7164001464844,0.0,0.0,0.0001059422502294,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8566589355469,0.0,0.0,7.824855856597424e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.61492919921875,0.0,0.0,0.0001059421701938,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4576721191406,0.0,0.0,0.0005025436985306,296.3644104003906,294.1499938964844,298.9371032714844,292.0690002441406,294.0956726074219,298.993896484375,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,10.470410346984863,0.0,-7.834209014845328e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6346130371094,0.0,0.0,0.0001004558725981,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6751708984375,0.0,0.0,0.0001057850095094,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8135681152344,0.0,0.0,7.813242700649425e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5750427246094,0.0,0.0,0.0001057849367498,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4198913574219,0.0,0.0,0.0005017978255636,296.2933959960937,294.1499938964844,298.900146484375,292.10479736328125,294.18707275390625,298.9579467773437,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089582833776149e-08,0.0010703288717195,-0.0359485298395156,0.0,0.0,0.0,-0.011797621846199,60.0,10.41294765472412,0.0,-7.810972135757765e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6346130371094,0.0,0.0,0.0001004558725981,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6751708984375,0.0,0.0,0.0001057850095094,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8135681152344,0.0,0.0,7.813242700649425e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5750427246094,0.0,0.0,0.0001057849367498,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4198913574219,0.0,0.0,0.0005017978255636,296.2933959960937,294.1499938964844,298.900146484375,292.10479736328125,294.18707275390625,298.9579467773437,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089582833776149e-08,0.0010703288717195,-0.0359485298395156,0.0,0.0,0.0,-0.011797621846199,60.0,10.41294765472412,0.0,-7.810972135757765e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5928039550781,0.0,0.0,0.0001003178404062,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6328430175781,0.0,0.0,0.0001056396577041,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7693786621094,0.0,0.0,7.802506297593936e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5340270996094,0.0,0.0,0.0001056395776686,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3809509277344,0.0,0.0,0.0005011082976125,296.2214050292969,294.1499938964844,298.86297607421875,292.134765625,294.2757263183594,298.9218139648437,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,1.3917599517299097e-08,0.0010688583133742,-0.0354987010359764,0.0,0.0,0.0,-0.0117123620584607,60.0,10.356817245483398,0.0,-7.789521561107905e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5928039550781,0.0,0.0,0.0001003178404062,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6328430175781,0.0,0.0,0.0001056396577041,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7693786621094,0.0,0.0,7.802506297593936e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5340270996094,0.0,0.0,0.0001056395776686,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3809509277344,0.0,0.0,0.0005011082976125,296.2214050292969,294.1499938964844,298.86297607421875,292.134765625,294.2757263183594,298.9218139648437,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,1.3917599517299097e-08,0.0010688583133742,-0.0354987010359764,0.0,0.0,0.0,-0.0117123620584607,60.0,10.356817245483398,0.0,-7.789521561107905e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.57147216796875,0.0,0.0,0.000100254874269,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6112060546875,0.0,0.0,0.0001055733519024,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7468566894531,0.0,0.0,7.797609578119591e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5130920410156,0.0,0.0,0.0001055732718668,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3609924316406,0.0,0.0,0.0005007938016206,296.18505859375,294.1499938964844,298.84429931640625,292.1473999023437,294.3189392089844,298.9036560058594,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682013817131,1.3839147605665404e-08,0.0010681875282898,-0.0352935008704662,0.0,0.0,0.0,-0.0116734700277447,60.0,10.332122802734377,0.0,-7.779746624692052e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.54986572265625,0.0,0.0,0.0001001972923404,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.58935546875,0.0,0.0,0.0001055127067957,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.72412109375,0.0,0.0,7.7931304986123e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.49188232421875,0.0,0.0,0.0001055126267601,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3407897949219,0.0,0.0,0.0005005061393603,296.14849853515625,294.1499938964844,298.8255615234375,292.15838623046875,294.36151123046875,298.88543701171875,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767396112029928e-08,0.0010675739031285,-0.03510582447052,0.0,0.0,0.0,-0.0116379000246524,60.0,10.303389549255373,0.0,-7.77081154978987e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,0.0001001009804895,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54498291015625,0.0,0.0,0.0001054112872225,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6779479980469,0.0,0.0,7.785639172652736e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.44879150390625,0.0,0.0,0.0001054112144629,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2997131347656,0.0,0.0,0.0005000250530429,296.0748291015625,294.1499938964844,298.78790283203125,292.1750793457031,294.4449768066406,298.84881591796875,284.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665614390745,1.3647400542993182e-08,0.0010665478184819,-0.0347919464111328,0.0,0.0,0.0,-0.0115784127265214,60.0,12.34805965423584,0.0,-7.755880915283343e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,0.0001001009804895,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.54498291015625,0.0,0.0,0.0001054112872225,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6779479980469,0.0,0.0,7.785639172652736e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.44879150390625,0.0,0.0,0.0001054112144629,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2997131347656,0.0,0.0,0.0005000250530429,296.0748291015625,294.1499938964844,298.78790283203125,292.1750793457031,294.4449768066406,298.84881591796875,284.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665614390745,1.3647400542993182e-08,0.0010665478184819,-0.0347919464111328,0.0,0.0,0.0,-0.0115784127265214,60.0,12.34805965423584,0.0,-7.755880915283343e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
