time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215940,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4612731933594,0.0,0.0,0.0001000294869299,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4997253417969,0.0,0.0,0.0001053359956131,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.63092041015625,0.0,0.0,7.780078158248216e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.40478515625,0.0,0.0,0.0001053359228535,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576904296875,0.0,0.0,0.0004996679490432,296.0004577636719,294.1499938964844,298.75,292.1843566894531,294.5261535644531,298.8118896484375,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657995007932,1.3558321576567778e-08,0.0010657859966158,-0.0345589332282543,0.0,0.0,0.0,-0.0115342522040009,60.0,13.249680519104004,0.0,-7.744805685661049e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4612731933594,0.0,0.0,0.0001000294869299,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4997253417969,0.0,0.0,0.0001053359956131,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.63092041015625,0.0,0.0,7.780078158248216e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.40478515625,0.0,0.0,0.0001053359228535,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576904296875,0.0,0.0,0.0004996679490432,296.0004577636719,294.1499938964844,298.75,292.1843566894531,294.5261535644531,298.8118896484375,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657995007932,1.3558321576567778e-08,0.0010657859966158,-0.0345589332282543,0.0,0.0,0.0,-0.0115342522040009,60.0,13.249680519104004,0.0,-7.744805685661049e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41558837890625,0.0,0.0,9.997584857046604e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4535217285156,0.0,0.0,0.0001052795123541,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5830078125,0.0,0.0,7.775906851748005e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.35986328125,0.0,0.0,0.0001052794395945,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2146911621094,0.0,0.0,0.00049940001918,295.92535400390625,294.1499938964844,298.7117614746094,292.1893615722656,294.6049194335937,298.7745666503906,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652281343936,1.3491492367734281e-08,0.0010652146302163,-0.0343841165304183,0.0,0.0,0.0,-0.0115011222660541,60.0,13.421469688415527,0.0,-7.736502283250958e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41558837890625,0.0,0.0,9.997584857046604e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4535217285156,0.0,0.0,0.0001052795123541,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5830078125,0.0,0.0,7.775906851748005e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.35986328125,0.0,0.0,0.0001052794395945,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2146911621094,0.0,0.0,0.00049940001918,295.92535400390625,294.1499938964844,298.7117614746094,292.1893615722656,294.6049194335937,298.7745666503906,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652281343936,1.3491492367734281e-08,0.0010652146302163,-0.0343841165304183,0.0,0.0,0.0,-0.0115011222660541,60.0,13.421469688415527,0.0,-7.736502283250958e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3689880371094,0.0,0.0,9.992641571443528e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.40643310546875,0.0,0.0,0.0001052274528774,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5342102050781,0.0,0.0,7.772061508148909e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0001052273801178,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1707458496094,0.0,0.0,0.0004991530440747,295.8495483398437,294.1499938964844,298.67315673828125,292.19366455078125,294.6811828613281,298.7368469238281,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429903411577016e-08,0.0010646879673004,-0.0342230014503002,0.0,0.0,0.0,-0.0114705897867679,60.0,13.45804214477539,0.0,-7.728854001243236e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3689880371094,0.0,0.0,9.992641571443528e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.40643310546875,0.0,0.0,0.0001052274528774,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5342102050781,0.0,0.0,7.772061508148909e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0001052273801178,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1707458496094,0.0,0.0,0.0004991530440747,295.8495483398437,294.1499938964844,298.67315673828125,292.19366455078125,294.6811828613281,298.7368469238281,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429903411577016e-08,0.0010646879673004,-0.0342230014503002,0.0,0.0,0.0,-0.0114705897867679,60.0,13.45804214477539,0.0,-7.728854001243236e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3453369140625,0.0,0.0,9.99033873085864e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3825378417969,0.0,0.0,0.0001052032021107,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.50946044921875,0.0,0.0,7.770270167384297e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.29071044921875,0.0,0.0,0.0001052031293511,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484069824219,0.0,0.0,0.0004990380257368,295.8114013671875,294.1499938964844,298.6537475585937,292.195556640625,294.7184143066406,298.7178649902344,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401210807728605e-08,0.0010644426802173,-0.0341479443013668,0.0,0.0,0.0,-0.0114563666284084,60.0,13.4559907913208,0.0,-7.72529205050887e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3215026855469,0.0,0.0,9.9881443020422e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.35845947265625,0.0,0.0,0.0001051800936693,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.48455810546875,0.0,0.0,7.76856395532377e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2672424316406,0.0,0.0,0.0001051800281857,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1258544921875,0.0,0.0,0.0004989284207113,295.77313232421875,294.1499938964844,298.6342468261719,292.1972961425781,294.7550964355469,298.69879150390625,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,13.44953155517578,0.0,-7.721899919488352e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733154296875,0.0,0.0,9.98406540020369e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30975341796875,0.0,0.0,0.0001051371364155,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4342041015625,0.0,0.0,7.765390910208225e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2197265625,0.0,0.0,0.0001051370709319,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,0.0004987246356904,295.6961669921875,294.1499938964844,298.5950012207031,292.2002258300781,294.826904296875,298.660400390625,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,13.429665565490724,0.0,-7.71559385270848e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733154296875,0.0,0.0,9.98406540020369e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30975341796875,0.0,0.0,0.0001051371364155,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4342041015625,0.0,0.0,7.765390910208225e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2197265625,0.0,0.0,0.0001051370709319,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,0.0004987246356904,295.6961669921875,294.1499938964844,298.5950012207031,292.2002258300781,294.826904296875,298.660400390625,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,13.429665565490724,0.0,-7.71559385270848e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.224365234375,0.0,0.0,9.980420145438984e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2603454589844,0.0,0.0,0.0001050987484632,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3831481933594,0.0,0.0,7.762555469525978e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1715087890625,0.0,0.0,0.0001050986829795,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0338134765625,0.0,0.0,0.0004985425621271,295.61871337890625,294.1499938964844,298.5555114746094,292.2025146484375,294.8965759277344,298.6216735839844,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,13.403233528137209,0.0,-7.709960669899375e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.224365234375,0.0,0.0,9.980420145438984e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2603454589844,0.0,0.0,0.0001050987484632,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3831481933594,0.0,0.0,7.762555469525978e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1715087890625,0.0,0.0,0.0001050986829795,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0338134765625,0.0,0.0,0.0004985425621271,295.61871337890625,294.1499938964844,298.5555114746094,292.2025146484375,294.8965759277344,298.6216735839844,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,13.403233528137209,0.0,-7.709960669899375e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1747131347656,0.0,0.0,9.977188892662524e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2102355957031,0.0,0.0,0.0001050647260854,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3314208984375,0.0,0.0,7.760042353766039e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12255859375,0.0,0.0,0.0001050646533258,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,0.0004983811522834,295.5408020019531,294.1499938964844,298.5157470703125,292.20416259765625,294.96417236328125,298.5826416015625,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,13.373613357543944,0.0,-7.704969817723396e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1747131347656,0.0,0.0,9.977188892662524e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2102355957031,0.0,0.0,0.0001050647260854,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3314208984375,0.0,0.0,7.760042353766039e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12255859375,0.0,0.0,0.0001050646533258,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,0.0004983811522834,295.5408020019531,294.1499938964844,298.5157470703125,292.20416259765625,294.96417236328125,298.5826416015625,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,13.373613357543944,0.0,-7.704969817723396e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1243896484375,0.0,0.0,9.974361455533652e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1594543457031,0.0,0.0,0.0001050349528668,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.279052734375,0.0,0.0,7.757843559375033e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0729064941406,0.0,0.0,0.0001050348873832,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9388427734375,0.0,0.0,0.000498239940498,295.4624938964844,294.1499938964844,298.4757385253906,292.2052001953125,295.0296936035156,298.5433044433594,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,13.342196464538574,0.0,-7.700604243154886e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1243896484375,0.0,0.0,9.974361455533652e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1594543457031,0.0,0.0,0.0001050349528668,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.279052734375,0.0,0.0,7.757843559375033e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0729064941406,0.0,0.0,0.0001050348873832,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9388427734375,0.0,0.0,0.000498239940498,295.4624938964844,294.1499938964844,298.4757385253906,292.2052001953125,295.0296936035156,298.5433044433594,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,13.342196464538574,0.0,-7.700604243154886e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.09893798828125,0.0,0.0,9.973135456675664e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1337585449219,0.0,0.0,0.000105022038042,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2525634765625,0.0,0.0,7.756890408927575e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0477905273437,0.0,0.0,0.0001050219725584,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9145812988281,0.0,0.0,0.0004981787060387,295.42315673828125,294.1499938964844,298.4556884765625,292.2055053710937,295.0614929199219,298.5235290527344,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186883585092346e-08,0.0010626100702211,-0.0335872583091259,0.0,0.0,0.0,-0.0113501148298382,60.0,13.325946807861328,0.0,-7.69871135730682e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.07330322265625,0.0,0.0,9.971986582968384e-05,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.10791015625,0.0,0.0,0.0001050099381245,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2259521484375,0.0,0.0,7.755996193736792e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.02252197265625,0.0,0.0,0.0001050098726409,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8901672363281,0.0,0.0,0.000498121313285,295.3837280273437,294.1499938964844,298.435546875,292.20562744140625,295.0927734375,298.5036926269531,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625008726492,1.31725625962531e-08,0.0010624877177178,-0.0335497930645942,0.0,0.0,0.0,-0.0113430162891745,60.0,13.309539794921877,0.0,-7.696937132095627e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0217590332031,0.0,0.0,9.969872917281464e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.055908203125,0.0,0.0,0.0001049876809702,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1723937988281,0.0,0.0,7.754352554911748e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716186523437,0.0,0.0,0.0001049876154866,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8410339355469,0.0,0.0,0.0004980157245881,295.3047180175781,294.1499938964844,298.3951721191406,292.2054748535156,295.154296875,298.4638671875,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,13.276456832885742,0.0,-7.693675740938488e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0217590332031,0.0,0.0,9.969872917281464e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.055908203125,0.0,0.0,0.0001049876809702,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1723937988281,0.0,0.0,7.754352554911748e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9716186523437,0.0,0.0,0.0001049876154866,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8410339355469,0.0,0.0,0.0004980157245881,295.3047180175781,294.1499938964844,298.3951721191406,292.2054748535156,295.154296875,298.4638671875,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,13.276456832885742,0.0,-7.693675740938488e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9696350097656,0.0,0.0,9.968203085009009e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0033264160156,0.0,0.0,0.0001049700949806,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1182861328125,0.0,0.0,7.753053796477616e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9201354980469,0.0,0.0,0.000104970029497,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.791259765625,0.0,0.0,0.00049793231301,295.22540283203125,294.1499938964844,298.3546447753906,292.2047424316406,295.2138061523437,298.423828125,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125430520233294e-08,0.0010620845714583,-0.0334264896810054,0.0,0.0,0.0,-0.0113196494057774,60.0,13.24283218383789,0.0,-7.691098602435886e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9696350097656,0.0,0.0,9.968203085009009e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0033264160156,0.0,0.0,0.0001049700949806,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1182861328125,0.0,0.0,7.753053796477616e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9201354980469,0.0,0.0,0.000104970029497,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.791259765625,0.0,0.0,0.00049793231301,295.22540283203125,294.1499938964844,298.3546447753906,292.2047424316406,295.2138061523437,298.423828125,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125430520233294e-08,0.0010620845714583,-0.0334264896810054,0.0,0.0,0.0,-0.0113196494057774,60.0,13.24283218383789,0.0,-7.691098602435886e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169006347656,0.0,0.0,9.966893412638456e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9501647949219,0.0,0.0,0.000104956299765,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0635986328125,0.0,0.0,7.752034434815869e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8680725097656,0.0,0.0,0.0001049562342814,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7408752441406,0.0,0.0,0.0004978668875992,295.14581298828125,294.1499938964844,298.3139953613281,292.2034606933594,295.27130126953125,298.38360595703125,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619580280035,1.3109109353592885e-08,0.0010619449894875,-0.0333837941288948,0.0,0.0,0.0,-0.0113115590065717,60.0,13.208954811096191,0.0,-7.689077818895387e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169006347656,0.0,0.0,9.966893412638456e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9501647949219,0.0,0.0,0.000104956299765,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0635986328125,0.0,0.0,7.752034434815869e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8680725097656,0.0,0.0,0.0001049562342814,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7408752441406,0.0,0.0,0.0004978668875992,295.14581298828125,294.1499938964844,298.3139953613281,292.2034606933594,295.27130126953125,298.38360595703125,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619580280035,1.3109109353592885e-08,0.0010619449894875,-0.0333837941288948,0.0,0.0,0.0,-0.0113115590065717,60.0,13.208954811096191,0.0,-7.689077818895387e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8636474609375,0.0,0.0,9.96592643787153e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.896484375,0.0,0.0,0.0001049461134243,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0084533691406,0.0,0.0,7.751282100798562e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8154602050781,0.0,0.0,0.0001049460552167,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68994140625,0.0,0.0,0.0004978185752406,295.0660095214844,294.1499938964844,298.2732238769531,292.20166015625,295.3268737792969,298.3432006835937,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097066542400173e-08,0.0010618419619277,-0.0333522856235504,0.0,0.0,0.0,-0.0113055882975459,60.0,13.174971580505373,0.0,-7.687586389693024e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8636474609375,0.0,0.0,9.96592643787153e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.896484375,0.0,0.0,0.0001049461134243,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0084533691406,0.0,0.0,7.751282100798562e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8154602050781,0.0,0.0,0.0001049460552167,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68994140625,0.0,0.0,0.0004978185752406,295.0660095214844,294.1499938964844,298.2732238769531,292.20166015625,295.3268737792969,298.3432006835937,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097066542400173e-08,0.0010618419619277,-0.0333522856235504,0.0,0.0,0.0,-0.0113055882975459,60.0,13.174971580505373,0.0,-7.687586389693024e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8367919921875,0.0,0.0,9.96560775092803e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.869384765625,0.0,0.0,0.0001049427592079,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9806213378906,0.0,0.0,7.75103471823968e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7889099121094,0.0,0.0,0.0001049426937242,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641845703125,0.0,0.0,0.0004978026845492,295.0260009765625,294.1499938964844,298.2528076171875,292.2005615234375,295.3537292480469,298.3229064941406,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618213564157,1.3093096384864113e-08,0.0010618082014843,-0.0333418995141983,0.0,0.0,0.0,-0.0113036213442683,60.0,13.157970428466797,0.0,-7.687094694119878e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.809814453125,0.0,0.0,9.965347271645442e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8421936035156,0.0,0.0,0.0001049400161718,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.95269775390625,0.0,0.0,7.750832446618006e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7622375488281,0.0,0.0,0.0001049399579642,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6383361816406,0.0,0.0,0.0004977897042408,294.9859619140625,294.1499938964844,298.2323913574219,292.1993103027344,295.3801574707031,298.3026123046875,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617938823997,1.3089857198167465e-08,0.0010617807274684,-0.0333334244787693,0.0,0.0,0.0,-0.0113020166754722,60.0,13.140999794006348,0.0,-7.686693237474176e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7556457519531,0.0,0.0,9.964979835785924e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78759765625,0.0,0.0,0.0001049361453624,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89666748046875,0.0,0.0,7.750546501483768e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70867919921875,0.0,0.0,0.0001049360871547,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58642578125,0.0,0.0,0.00049777131062,294.90582275390625,294.1499938964844,298.1914978027344,292.1965026855469,295.4321594238281,298.261962890625,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085280414770752e-08,0.0010617413790896,-0.03332145139575,0.0,0.0,0.0,-0.0112997470423579,60.0,13.107102394104004,0.0,-7.686126934913774e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7556457519531,0.0,0.0,9.964979835785924e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78759765625,0.0,0.0,0.0001049361453624,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89666748046875,0.0,0.0,7.750546501483768e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70867919921875,0.0,0.0,0.0001049360871547,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58642578125,0.0,0.0,0.00049777131062,294.90582275390625,294.1499938964844,298.1914978027344,292.1965026855469,295.4321594238281,298.261962890625,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617544176056,1.3085280414770752e-08,0.0010617413790896,-0.03332145139575,0.0,0.0,0.0,-0.0112997470423579,60.0,13.107102394104004,0.0,-7.686126934913774e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.70123291015625,0.0,0.0,9.964940545614807e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7327575683594,0.0,0.0,0.0001049357306328,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.84039306640625,0.0,0.0,7.750515214866027e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6549072265625,0.0,0.0,0.0001049356724251,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.53424072265625,0.0,0.0,0.0004977693897671,294.8256225585937,294.1499938964844,298.15057373046875,292.1932067871094,295.48321533203125,298.2212219238281,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084789252104656e-08,0.0010617369553074,-0.033320166170597,0.0,0.0,0.0,-0.0112995021045207,60.0,13.072993278503418,0.0,-7.686066538781233e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.70123291015625,0.0,0.0,9.964940545614807e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7327575683594,0.0,0.0,0.0001049357306328,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.84039306640625,0.0,0.0,7.750515214866027e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6549072265625,0.0,0.0,0.0001049356724251,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.53424072265625,0.0,0.0,0.0004977693897671,294.8256225585937,294.1499938964844,298.15057373046875,292.1932067871094,295.48321533203125,298.2212219238281,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084789252104656e-08,0.0010617369553074,-0.033320166170597,0.0,0.0,0.0,-0.0112995021045207,60.0,13.072993278503418,0.0,-7.686066538781233e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6463928222656,0.0,0.0,9.96526359813288e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775207519531,0.0,0.0,0.000104939135781,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.78375244140625,0.0,0.0,7.750766962999478e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006774902344,0.0,0.0,0.0001049390702974,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815979003906,0.0,0.0,0.0004977855132892,294.74530029296875,294.1499938964844,298.109619140625,292.1894226074219,295.5325927734375,298.180419921875,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.3088819805773257e-08,0.0010617714142426,-0.033330712467432,0.0,0.0,0.0,-0.0113014997914433,60.0,13.038853645324709,0.0,-7.686565339781738e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6463928222656,0.0,0.0,9.96526359813288e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775207519531,0.0,0.0,0.000104939135781,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.78375244140625,0.0,0.0,7.750766962999478e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006774902344,0.0,0.0,0.0001049390702974,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815979003906,0.0,0.0,0.0004977855132892,294.74530029296875,294.1499938964844,298.109619140625,292.1894226074219,295.5325927734375,298.180419921875,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.3088819805773257e-08,0.0010617714142426,-0.033330712467432,0.0,0.0,0.0,-0.0113014997914433,60.0,13.038853645324709,0.0,-7.686565339781738e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5911865234375,0.0,0.0,9.965898789232595e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62188720703125,0.0,0.0,0.0001049458151101,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7267150878906,0.0,0.0,7.75126027292572e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5460510253906,0.0,0.0,0.0001049457569024,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285583496094,0.0,0.0,0.0004978172364644,294.66485595703125,294.1499938964844,298.0687255859375,292.1852111816406,295.5802917480469,298.1395568847656,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096732587314364e-08,0.0010618390515446,-0.0333514139056205,0.0,0.0,0.0,-0.0113054225221276,60.0,13.004825592041016,0.0,-7.68754517821435e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5911865234375,0.0,0.0,9.965898789232595e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62188720703125,0.0,0.0,0.0001049458151101,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7267150878906,0.0,0.0,7.75126027292572e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5460510253906,0.0,0.0,0.0001049457569024,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285583496094,0.0,0.0,0.0004978172364644,294.66485595703125,294.1499938964844,298.0687255859375,292.1852111816406,295.5802917480469,298.1395568847656,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096732587314364e-08,0.0010618390515446,-0.0333514139056205,0.0,0.0,0.0,-0.0113054225221276,60.0,13.004825592041016,0.0,-7.68754517821435e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5634155273437,0.0,0.0,9.966328070731834e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59393310546875,0.0,0.0,0.0001049503407557,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69805908203125,0.0,0.0,7.751594966975972e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51861572265625,0.0,0.0,0.000104950282548,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40185546875,0.0,0.0,0.0004978387150913,294.6246337890625,294.1499938964844,298.0482788085937,292.1829528808594,295.603515625,298.1191101074219,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102086526828316e-08,0.0010618848027661,-0.0333654209971427,0.0,0.0,0.0,-0.0113080767914652,60.0,12.987869262695312,0.0,-7.688208114586814e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355834960937,0.0,0.0,9.966845391318202e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5658874511719,0.0,0.0,0.000104955783172,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6693420410156,0.0,0.0,7.751996599836275e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4910583496094,0.0,0.0,0.0001049557249643,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3750915527344,0.0,0.0,0.0004978645010851,294.5843811035156,294.1499938964844,298.02783203125,292.1805725097656,295.6263122558594,298.0986633300781,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.310852937308482e-08,0.0010619399836286,-0.033382274210453,0.0,0.0,0.0,-0.0113112712278962,60.0,12.970942497253418,0.0,-7.689006054079074e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4796142578125,0.0,0.0,9.968125959858298e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.509521484375,0.0,0.0,0.0001049692727974,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116027832031,0.0,0.0,7.752992678433657e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,0.0001049692145898,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3212585449219,0.0,0.0,0.0004979285295121,294.5038452148437,294.1499938964844,297.987060546875,292.175537109375,295.6707458496094,298.0577697753906,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620894609019,1.3124490827465252e-08,0.0010620764223858,-0.0334240347146987,0.0,0.0,0.0,-0.0113191837444901,60.0,12.937207221984863,0.0,-7.690982073427224e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
