time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218280,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4796142578125,0.0,0.0,9.968125959858298e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.509521484375,0.0,0.0,0.0001049692727974,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116027832031,0.0,0.0,7.752992678433657e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,0.0001049692145898,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3212585449219,0.0,0.0,0.0004979285295121,294.5038452148437,294.1499938964844,297.987060546875,292.175537109375,295.6707458496094,298.0577697753906,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620894609019,1.3124490827465252e-08,0.0010620764223858,-0.0334240347146987,0.0,0.0,0.0,-0.0113191837444901,60.0,12.937207221984863,0.0,-7.690982073427224e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42333984375,0.0,0.0,9.969725942937656e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,0.0001049861166393,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5535888671875,0.0,0.0,7.754237594781443e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3799743652344,0.0,0.0,0.0001049860657076,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2670593261719,0.0,0.0,0.0004980084486305,294.4233093261719,294.1499938964844,297.94635009765625,292.17010498046875,295.7136535644531,298.0168762207031,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622600093483,1.314442776845226e-08,0.001062246854417,-0.0334761925041675,0.0,0.0,0.0,-0.0113290669396519,60.0,12.903656005859377,0.0,-7.693451919976725e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42333984375,0.0,0.0,9.969725942937656e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,0.0001049861166393,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5535888671875,0.0,0.0,7.754237594781443e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3799743652344,0.0,0.0,0.0001049860657076,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2670593261719,0.0,0.0,0.0004980084486305,294.4233093261719,294.1499938964844,297.94635009765625,292.17010498046875,295.7136535644531,298.0168762207031,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622600093483,1.314442776845226e-08,0.001062246854417,-0.0334761925041675,0.0,0.0,0.0,-0.0113290669396519,60.0,12.903656005859377,0.0,-7.693451919976725e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36676025390625,0.0,0.0,9.971662802854552e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959045410156,0.0,0.0,0.0001050065038725,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.49530029296875,0.0,0.0,7.755742990411818e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.323974609375,0.0,0.0,0.0001050064529408,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2125244140625,0.0,0.0,0.0004981051315553,294.3427734375,294.1499938964844,297.90576171875,292.164306640625,295.7550048828125,297.9760437011719,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624662972986,1.3168554247044996e-08,0.0010624531423673,-0.0335393063724041,0.0,0.0,0.0,-0.0113410269841551,60.0,12.8703031539917,0.0,-7.696440462723332e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36676025390625,0.0,0.0,9.971662802854552e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959045410156,0.0,0.0,0.0001050065038725,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.49530029296875,0.0,0.0,7.755742990411818e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.323974609375,0.0,0.0,0.0001050064529408,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2125244140625,0.0,0.0,0.0004981051315553,294.3427734375,294.1499938964844,297.90576171875,292.164306640625,295.7550048828125,297.9760437011719,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624662972986,1.3168554247044996e-08,0.0010624531423673,-0.0335393063724041,0.0,0.0,0.0,-0.0113410269841551,60.0,12.8703031539917,0.0,-7.696440462723332e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.30987548828125,0.0,0.0,9.973935084417462e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.338623046875,0.0,0.0,0.0001050304417731,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367370605469,0.0,0.0,7.757511048112065e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2676696777344,0.0,0.0,0.0001050303835654,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1576843261719,0.0,0.0,0.0004982186947017,294.26226806640625,294.1499938964844,297.8653259277344,292.1581726074219,295.7948608398437,297.935302734375,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062708441168,1.3196874704135553e-08,0.0010626952862367,-0.0336133986711502,0.0,0.0,0.0,-0.01135506760329,60.0,12.837176322937012,0.0,-7.69994983329525e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.30987548828125,0.0,0.0,9.973935084417462e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.338623046875,0.0,0.0,0.0001050304417731,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367370605469,0.0,0.0,7.757511048112065e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2676696777344,0.0,0.0,0.0001050303835654,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1576843261719,0.0,0.0,0.0004982186947017,294.26226806640625,294.1499938964844,297.8653259277344,292.1581726074219,295.7948608398437,297.935302734375,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062708441168,1.3196874704135553e-08,0.0010626952862367,-0.0336133986711502,0.0,0.0,0.0,-0.01135506760329,60.0,12.837176322937012,0.0,-7.69994983329525e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2813415527344,0.0,0.0,9.975198918255046e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099060058594,0.0,0.0,0.0001050437494996,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4073486328125,0.0,0.0,7.75849330238998e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2394104003906,0.0,0.0,0.0001050436912919,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1301574707031,0.0,0.0,0.0004982817918062,294.2220458984375,294.1499938964844,297.8451538085937,292.15496826171875,295.8142395019531,297.9149780273437,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212620331159997e-08,0.0010628298623487,-0.0336545892059803,0.0,0.0,0.0,-0.0113628730177879,60.0,12.820703506469728,0.0,-7.701900983647647e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25274658203125,0.0,0.0,9.976546425605191e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810974121094,0.0,0.0,0.0001050579303409,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3778991699219,0.0,0.0,7.759541767882183e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110595703125,0.0,0.0,0.0001050578794092,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025390625,0.0,0.0,0.0004983490798622,294.18182373046875,294.1499938964844,297.8250427246094,292.1517028808594,295.8332214355469,297.8946533203125,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229408679649168e-08,0.0010629734024405,-0.0336985103785991,0.0,0.0,0.0,-0.0113711953163146,60.0,12.80428981781006,0.0,-7.703982163320688e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1953430175781,0.0,0.0,9.97948955046013e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22332763671875,0.0,0.0,0.0001050889259204,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31884765625,0.0,0.0,7.761830784147605e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1542358398437,0.0,0.0,0.0001050888749887,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.047119140625,0.0,0.0,0.0004984961124137,294.1014404296875,294.1499938964844,297.78497314453125,292.1448974609375,295.8702087402344,297.8541259765625,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893747329711,60.0,12.771618843078612,0.0,-7.708528215744084e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1953430175781,0.0,0.0,9.97948955046013e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22332763671875,0.0,0.0,0.0001050889259204,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31884765625,0.0,0.0,7.761830784147605e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1542358398437,0.0,0.0,0.0001050888749887,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.047119140625,0.0,0.0,0.0004984961124137,294.1014404296875,294.1499938964844,297.78497314453125,292.1448974609375,295.8702087402344,297.8541259765625,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893747329711,60.0,12.771618843078612,0.0,-7.708528215744084e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1377258300781,0.0,0.0,9.982756455428898e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,0.000105123326648,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596130371094,0.0,0.0,7.764371548546478e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0971374511719,0.0,0.0,0.0001051232757163,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,0.0004986593266949,294.0211181640625,294.1499938964844,297.7451171875,292.1378173828125,295.90582275390625,297.81378173828125,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,12.739182472229004,0.0,-7.713575911338921e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1377258300781,0.0,0.0,9.982756455428898e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,0.000105123326648,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596130371094,0.0,0.0,7.764371548546478e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0971374511719,0.0,0.0,0.0001051232757163,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,0.0004986593266949,294.0211181640625,294.1499938964844,297.7451171875,292.1378173828125,295.90582275390625,297.81378173828125,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,12.739182472229004,0.0,-7.713575911338921e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798645019531,0.0,0.0,9.986324585042894e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10711669921875,0.0,0.0,0.0001051608924171,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001342773437,0.0,0.0,7.767146598780528e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0398254394531,0.0,0.0,0.0001051608414854,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.935546875,0.0,0.0,0.0004988375003449,293.9409484863281,294.1499938964844,297.7055053710937,292.1304626464844,295.9400329589844,297.7735900878906,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,12.706997871398926,0.0,-7.719091144053891e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798645019531,0.0,0.0,9.986324585042894e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10711669921875,0.0,0.0,0.0001051608924171,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001342773437,0.0,0.0,7.767146598780528e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0398254394531,0.0,0.0,0.0001051608414854,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.935546875,0.0,0.0,0.0004988375003449,293.9409484863281,294.1499938964844,297.7055053710937,292.1304626464844,295.9400329589844,297.7735900878906,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,12.706997871398926,0.0,-7.719091144053891e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.990163380280136e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487060546875,0.0,0.0,0.0001052013249136,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,7.770132651785389e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822998046875,0.0,0.0,0.0001052012739819,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87939453125,0.0,0.0,0.0004990292945876,293.86090087890625,294.1499938964844,297.6661682128906,292.12286376953125,295.9728698730469,297.7336120605469,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399079179521324e-08,0.0010644241701811,-0.0341423712670803,0.0,0.0,0.0,-0.011455307714641,60.0,12.675045013427734,0.0,-7.725027728611168e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.990163380280136e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487060546875,0.0,0.0,0.0001052013249136,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,7.770132651785389e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822998046875,0.0,0.0,0.0001052012739819,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87939453125,0.0,0.0,0.0004990292945876,293.86090087890625,294.1499938964844,297.6661682128906,292.12286376953125,295.9728698730469,297.7336120605469,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399079179521324e-08,0.0010644241701811,-0.0341423712670803,0.0,0.0,0.0,-0.011455307714641,60.0,12.675045013427734,0.0,-7.725027728611168e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.99273681640625,0.0,0.0,9.992173727368936e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.0,0.0,0.0001052224906743,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1106262207031,0.0,0.0,7.771695527480915e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,0.0001052224397426,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85125732421875,0.0,0.0,0.0004991297028027,293.8209228515625,294.1499938964844,297.6466064453125,292.11895751953125,295.9887390136719,297.7137145996094,285.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646517621353,1.3424124034600028e-08,0.0010646383743733,-0.0342078879475593,0.0,0.0,0.0,-0.0114677241072058,60.0,12.659153938293455,0.0,-7.728136353080117e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,9.994236461352556e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901123046875,0.0,0.0,0.0001052442094078,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806884765625,0.0,0.0,7.773299876134843e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9245910644531,0.0,0.0,0.0001052441584761,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82305908203125,0.0,0.0,0.0004992327303625,293.7809753417969,294.1499938964844,297.6271057128906,292.114990234375,296.0043334960937,297.6938781738281,285.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648715542629,1.3449826141709309e-08,0.0010648580500856,-0.034275121986866,0.0,0.0,0.0,-0.0114804646000266,60.0,12.643308639526367,0.0,-7.731327400506417e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051818847656,0.0,0.0,9.998499444918708e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313659667969,0.0,0.0,0.0001052891020663,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.020751953125,0.0,0.0,7.776615530019626e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.86669921875,0.0,0.0,0.0001052890511346,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.0,0.0,0.0004994457121938,293.7012634277344,294.1499938964844,297.58837890625,292.10693359375,296.0345153808594,297.6543884277344,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,12.61172866821289,0.0,-7.737924789807948e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051818847656,0.0,0.0,9.998499444918708e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313659667969,0.0,0.0,0.0001052891020663,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.020751953125,0.0,0.0,7.776615530019626e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.86669921875,0.0,0.0,0.0001052890511346,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.0,0.0,0.0004994457121938,293.7012634277344,294.1499938964844,297.58837890625,292.10693359375,296.0345153808594,297.6543884277344,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,12.61172866821289,0.0,-7.737924789807948e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466186523437,0.0,0.0,0.0001000291886157,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724670410156,0.0,0.0,0.0001053356390912,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606628417969,0.0,0.0,7.780052692396566e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80865478515625,0.0,0.0,0.0001053355881595,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,0.000499666435644,293.6217041015625,294.1499938964844,297.54998779296875,292.09869384765625,296.0634155273437,297.6152038574219,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3558008049585624e-08,0.0010657830862328,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,12.580293655395508,0.0,-7.744766605810582e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466186523437,0.0,0.0,0.0001000291886157,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724670410156,0.0,0.0,0.0001053356390912,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606628417969,0.0,0.0,7.780052692396566e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80865478515625,0.0,0.0,0.0001053355881595,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,0.000499666435644,293.6217041015625,294.1499938964844,297.54998779296875,292.09869384765625,296.0634155273437,297.6152038574219,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3558008049585624e-08,0.0010657830862328,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,12.580293655395508,0.0,-7.744766605810582e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879333496094,0.0,0.0,0.0001000865886453,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134460449219,0.0,0.0,0.000105396087747,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,7.78451794758439e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,0.0001053960368153,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529235839844,0.0,0.0,0.0004999532247893,293.5423583984375,294.1499938964844,297.513671875,292.0914306640625,296.0910949707031,297.57666015625,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629535722259334e-08,0.0010663946159183,-0.0347452163696289,0.0,0.0,0.0,-0.0115695539861917,60.0,12.550192832946776,0.0,-7.75365904814862e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879333496094,0.0,0.0,0.0001000865886453,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134460449219,0.0,0.0,0.000105396087747,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,7.78451794758439e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,0.0001053960368153,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529235839844,0.0,0.0,0.0004999532247893,293.5423583984375,294.1499938964844,297.513671875,292.0914306640625,296.0910949707031,297.57666015625,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629535722259334e-08,0.0010663946159183,-0.0347452163696289,0.0,0.0,0.0,-0.0115695539861917,60.0,12.550192832946776,0.0,-7.75365904814862e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7291259765625,0.0,0.0,0.0001001665732474,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7542724609375,0.0,0.0,0.0001054803069564,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84014892578125,0.0,0.0,7.790738163748756e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0001054802633007,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,0.0005003527039662,293.46319580078125,294.1499938964844,297.4809875488281,292.0862731933594,296.1176147460937,297.53985595703125,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672603966668,1.3729189340949688e-08,0.0010672466596588,-0.0350058861076831,0.0,0.0,0.0,-0.0116189559921622,60.0,12.525019645690918,0.0,-7.766055887259429e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7291259765625,0.0,0.0,0.0001001665732474,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7542724609375,0.0,0.0,0.0001054803069564,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84014892578125,0.0,0.0,7.790738163748756e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0001054802633007,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,0.0005003527039662,293.46319580078125,294.1499938964844,297.4809875488281,292.0862731933594,296.1176147460937,297.53985595703125,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672603966668,1.3729189340949688e-08,0.0010672466596588,-0.0350058861076831,0.0,0.0,0.0,-0.0116189559921622,60.0,12.525019645690918,0.0,-7.766055887259429e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996459960937,0.0,0.0,0.0001002134376903,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7246398925781,0.0,0.0,0.0001055296670529,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099365234375,0.0,0.0,7.794383418513462e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629333496094,0.0,0.0,0.0001055296161212,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672912597656,0.0,0.0,0.000500586873386,293.4237060546875,294.1499938964844,297.4659118652344,292.0844421386719,296.1304931640625,297.5223388671875,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677597019821,1.3787587960223392e-08,0.0010677459649741,-0.0351586416363716,0.0,0.0,0.0,-0.0116479070857167,60.0,12.514654159545898,0.0,-7.773325449988988e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.670166015625,0.0,0.0,0.0001002639110083,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949768066406,0.0,0.0,0.0001055828106473,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,7.798308797646314e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336975097656,0.0,0.0,0.0001055827597156,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386962890625,0.0,0.0,0.0005008389707654,293.3842468261719,294.1499938964844,297.4516296386719,292.0830993652344,296.1430969238281,297.5055236816406,285.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682974243536,1.385047099233816e-08,0.0010682835709303,-0.0353231206536293,0.0,0.0,0.0,-0.0116790803149342,60.0,12.505659103393556,0.0,-7.781157052022537e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.611083984375,0.0,0.0,0.0001003723737085,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,0.0001056970213539,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7192077636719,0.0,0.0,7.806744542904198e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751037597656,0.0,0.0,0.0001056969776982,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,0.0005013807094655,293.3055114746094,294.1499938964844,297.4254455566406,292.081787109375,296.1676025390625,297.4740295410156,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694530792534,1.3985612667966052e-08,0.0010694391094148,-0.0356765948235988,0.0,0.0,0.0,-0.0117460750043392,60.0,12.491632461547852,0.0,-7.798001178116466e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.611083984375,0.0,0.0,0.0001003723737085,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,0.0001056970213539,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7192077636719,0.0,0.0,7.806744542904198e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751037597656,0.0,0.0,0.0001056969776982,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,0.0005013807094655,293.3055114746094,294.1499938964844,297.4254455566406,292.081787109375,296.1676025390625,297.4740295410156,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694530792534,1.3985612667966052e-08,0.0010694391094148,-0.0356765948235988,0.0,0.0,0.0,-0.0117460750043392,60.0,12.491632461547852,0.0,-7.798001178116466e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519104003906,0.0,0.0,0.0001004849982564,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760803222656,0.0,0.0,0.0001058156194631,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585693359375,0.0,0.0,7.815504068275914e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51641845703125,0.0,0.0,0.0001058155758073,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,0.0005019433447159,293.2270202636719,294.1499938964844,297.402099609375,292.08221435546875,296.191162109375,297.44549560546875,285.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706530883908,1.4125940417386572e-08,0.0010706390021368,-0.0360436215996742,0.0,0.0,0.0,-0.0118156410753726,60.0,12.482215881347656,0.0,-7.815511082753801e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519104003906,0.0,0.0,0.0001004849982564,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760803222656,0.0,0.0,0.0001058156194631,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585693359375,0.0,0.0,7.815504068275914e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51641845703125,0.0,0.0,0.0001058155758073,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,0.0005019433447159,293.2270202636719,294.1499938964844,297.402099609375,292.08221435546875,296.191162109375,297.44549560546875,285.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706530883908,1.4125940417386572e-08,0.0010706390021368,-0.0360436215996742,0.0,0.0,0.0,-0.0118156410753726,60.0,12.482215881347656,0.0,-7.815511082753801e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0001005946905934,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,0.0001059311325661,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.597900390625,0.0,0.0,7.824035856174305e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0001059310889104,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0005024912534281,293.1487731933594,294.1499938964844,297.3814392089844,292.084228515625,296.2138977050781,297.4198913574219,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262618641680548e-08,0.0010718075791373,-0.0364010892808437,0.0,0.0,0.0,-0.0118833985179662,60.0,12.476460456848145,0.0,-7.832584003608646e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,0.0001005946905934,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,0.0001059311325661,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.597900390625,0.0,0.0,7.824035856174305e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0001059310889104,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0005024912534281,293.1487731933594,294.1499938964844,297.3814392089844,292.084228515625,296.2138977050781,297.4198913574219,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262618641680548e-08,0.0010718075791373,-0.0364010892808437,0.0,0.0,0.0,-0.0118833985179662,60.0,12.476460456848145,0.0,-7.832584003608646e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001006949096336,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568176269531,0.0,0.0,0.0001060366703313,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,7.831831317162141e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987121582031,0.0,0.0,0.0001060366266756,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0005029918975196,293.0707702636719,294.1499938964844,297.3631591796875,292.08770751953125,296.23583984375,297.3970947265625,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072889775969,1.4387491198419866e-08,0.0010728753404691,-0.0367276705801487,0.0,0.0,0.0,-0.0119453035295009,60.0,12.473410606384276,0.0,-7.84819889076971e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0001006949096336,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568176269531,0.0,0.0,0.0001060366703313,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,7.831831317162141e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987121582031,0.0,0.0,0.0001060366266756,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0005029918975196,293.0707702636719,294.1499938964844,297.3631591796875,292.08770751953125,296.23583984375,297.3970947265625,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072889775969,1.4387491198419866e-08,0.0010728753404691,-0.0367276705801487,0.0,0.0,0.0,-0.0119453035295009,60.0,12.473410606384276,0.0,-7.84819889076971e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035949707031,0.0,0.0,0.0001007396494969,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.0001060837821569,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067443847656,0.0,0.0,7.835310680093244e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0001060837385011,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,0.0005032153567299,293.0318908691406,294.1499938964844,297.3548583984375,292.0899658203125,296.2465209960937,297.3867492675781,285.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733664967119,1.4443234164218666e-08,0.001073352061212,-0.0368734486401081,0.0,0.0,0.0,-0.0119729377329349,60.0,12.47265911102295,0.0,-7.855174288806668e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,0.0001007807586574,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,0.0001061270741047,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,7.838508463464677e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001061270304489,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0005034207133576,292.9930725097656,294.1499938964844,297.3470458984375,292.092529296875,296.2570495605469,297.3769226074219,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073804567568,1.449445985457487e-08,0.0010737900156527,-0.0370074138045311,0.0,0.0,0.0,-0.0119983321055769,60.0,12.472224235534668,0.0,-7.8615869369969e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
