time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220620,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001008498293231,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.000106199804577,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.843880302971229e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001061997609212,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0005037657101638,292.9156799316406,294.1499938964844,297.3328552246094,292.0985412597656,296.2776184082031,297.3589782714844,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580518126194876e-08,0.0010745259933173,-0.037232469767332,0.0,0.0,0.0,-0.0120409950613975,60.0,12.472124099731444,0.0,-7.872366580841118e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001008498293231,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.000106199804577,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.843880302971229e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001061997609212,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0005037657101638,292.9156799316406,294.1499938964844,297.3328552246094,292.0985412597656,296.2776184082031,297.3589782714844,285.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580518126194876e-08,0.0010745259933173,-0.037232469767332,0.0,0.0,0.0,-0.0120409950613975,60.0,12.472124099731444,0.0,-7.872366580841118e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001009032203,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001062560331774,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,7.848032691981643e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218322753906,0.0,0.0,0.0001062559895217,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0005040324758738,292.838623046875,294.1499938964844,297.3203430175781,292.1056213378906,296.29754638671875,297.3432006835937,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647047130722513e-08,0.0010750947985798,-0.0374064482748508,0.0,0.0,0.0,-0.0120739759877324,60.0,12.472861289978027,0.0,-7.880704799845263e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001009032203,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001062560331774,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,7.848032691981643e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218322753906,0.0,0.0,0.0001062559895217,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0005040324758738,292.838623046875,294.1499938964844,297.3203430175781,292.1056213378906,296.29754638671875,297.3432006835937,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647047130722513e-08,0.0010750947985798,-0.0374064482748508,0.0,0.0,0.0,-0.0120739759877324,60.0,12.472861289978027,0.0,-7.880704799845263e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001009462357615,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0001063013260136,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,7.851378177292645e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001063012823578,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0005042473203502,292.761962890625,294.1499938964844,297.30926513671875,292.1136169433594,296.31689453125,297.3293151855469,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700642481102476e-08,0.0010755531257018,-0.0375466011464595,0.0,0.0,0.0,-0.0121005456894636,60.0,12.474431037902832,0.0,-7.887425113040082e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0001009462357615,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0001063013260136,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,7.851378177292645e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001063012823578,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0005042473203502,292.761962890625,294.1499938964844,297.30926513671875,292.1136169433594,296.31689453125,297.3293151855469,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700642481102476e-08,0.0010755531257018,-0.0375466011464595,0.0,0.0,0.0,-0.0121005456894636,60.0,12.474431037902832,0.0,-7.887425113040082e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001009885745588,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001063459058059,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,7.854671275708824e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0001063458621501,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0005044587887823,292.6856384277344,294.1499938964844,297.2994079589844,292.1224060058594,296.335693359375,297.31707763671875,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760189034044,1.4753395838340566e-08,0.0010760041186586,-0.0376845523715019,0.0,0.0,0.0,-0.0121266972273588,60.0,12.477253913879396,0.0,-7.894042397538217e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001009885745588,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001063459058059,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,7.854671275708824e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0001063458621501,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0005044587887823,292.6856384277344,294.1499938964844,297.2994079589844,292.1224060058594,296.335693359375,297.31707763671875,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760189034044,1.4753395838340566e-08,0.0010760041186586,-0.0376845523715019,0.0,0.0,0.0,-0.0121266972273588,60.0,12.477253913879396,0.0,-7.894042397538217e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001010134583339,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001063721138052,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030334472656,0.0,0.0,7.856606680434197e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0001063720701495,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.000504583120346,292.64764404296875,294.1499938964844,297.2948303222656,292.1270446777344,296.3448791503906,297.3114929199219,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762840975075,1.4784402146972296e-08,0.0010762693127617,-0.0377656333148479,0.0,0.0,0.0,-0.0121420687064528,60.0,12.479437828063965,0.0,-7.897933329559238e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0001010431951726,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0001064034222508,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.858919707359746e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.000106403385871,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0005047316662967,292.6097412109375,294.1499938964844,297.2904663085937,292.1318359375,296.3539428710937,297.30621337890625,285.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766008635982,1.4821452509750088e-08,0.001076585962437,-0.03786251693964,0.0,0.0,0.0,-0.0121604353189468,60.0,12.482294082641602,0.0,-7.902584542307522e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0001011214189929,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.000106485793367,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,7.865003135520965e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001064857569872,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0005051223561167,292.5342102050781,294.1499938964844,297.2822570800781,292.1418151855469,296.3716735839844,297.2964172363281,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774341644719,1.4918915880457462e-08,0.0010774192633107,-0.0381173714995384,0.0,0.0,0.0,-0.0122087523341178,60.0,12.490442276000977,0.0,-7.914824351473727e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0001011214189929,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.000106485793367,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,7.865003135520965e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001064857569872,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0005051223561167,292.5342102050781,294.1499938964844,297.2822570800781,292.1418151855469,296.3716735839844,297.2964172363281,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774341644719,1.4918915880457462e-08,0.0010774192633107,-0.0381173714995384,0.0,0.0,0.0,-0.0122087523341178,60.0,12.490442276000977,0.0,-7.914824351473727e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001012019492918,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.000106570594653,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,7.871267007431015e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001065705582732,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,0.0005055246292613,292.4590759277344,294.1499938964844,297.2745056152344,292.1521301269531,296.3889465332031,297.2874450683594,285.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019258725601503e-08,0.0010782772442325,-0.0383797474205493,0.0,0.0,0.0,-0.0122584952041506,60.0,12.50124454498291,0.0,-7.927435774490733e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001012019492918,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.000106570594653,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,7.871267007431015e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001065705582732,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,0.0005055246292613,292.4590759277344,294.1499938964844,297.2745056152344,292.1521301269531,296.3889465332031,297.2874450683594,285.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019258725601503e-08,0.0010782772442325,-0.0383797474205493,0.0,0.0,0.0,-0.0122584952041506,60.0,12.50124454498291,0.0,-7.927435774490733e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0001012751017697,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.0,0.0,0.0001066476324922,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99127197265625,0.0,0.0,7.876956806285307e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001066475961124,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0005058900569565,292.3843688964844,294.1499938964844,297.2669677734375,292.1627197265625,296.4057312011719,297.27911376953125,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.5110412476815327e-08,0.0010790567612275,-0.0386180914938449,0.0,0.0,0.0,-0.0123036839067935,60.0,12.51284122467041,0.0,-7.938901802617694e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0001012751017697,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.0,0.0,0.0001066476324922,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99127197265625,0.0,0.0,7.876956806285307e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001066475961124,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7888488769531,0.0,0.0,0.0005058900569565,292.3843688964844,294.1499938964844,297.2669677734375,292.1627197265625,296.4057312011719,297.27911376953125,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.5110412476815327e-08,0.0010790567612275,-0.0386180914938449,0.0,0.0,0.0,-0.0123036839067935,60.0,12.51284122467041,0.0,-7.938901802617694e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0001013395667541,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0001067155099008,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,7.881969941081479e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.000106715473521,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0005062120617367,292.31005859375,294.1499938964844,297.2594299316406,292.1733703613281,296.422119140625,297.2711181640625,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072689859513e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123434998095035,60.0,12.524374961853027,0.0,-7.949010694119353e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0001013395667541,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0001067155099008,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,7.881969941081479e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.000106715473521,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0005062120617367,292.31005859375,294.1499938964844,297.2594299316406,292.1733703613281,296.422119140625,297.2711181640625,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072689859513e-08,0.001079743495211,-0.0388280898332595,0.0,0.0,0.0,-0.0123434998095035,60.0,12.524374961853027,0.0,-7.949010694119353e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.0001013680594041,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310852050781,0.0,0.0,0.0001067455232259,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,7.884186925366521e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.0001067454795702,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.0005063544376753,292.2730407714844,294.1499938964844,297.2555847167969,292.1787109375,296.4301147460937,297.2671813964844,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800623567774,1.522623627181474e-08,0.0010800471063703,-0.0389209315180778,0.0,0.0,0.0,-0.0123611036688089,60.0,12.529962539672852,0.0,-7.95348213955549e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,0.0001013939036056,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,0.0001067727280315,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,7.886196544859558e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513732910156,0.0,0.0,0.0001067726916517,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737060546875,0.0,0.0,0.0005064834840595,292.2361755371094,294.1499938964844,297.2516174316406,292.1839904785156,296.4380187988281,297.26324462890625,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803376790136,1.525843096317203e-08,0.0010803224286064,-0.0390051081776618,0.0,0.0,0.0,-0.0123770637437701,60.0,12.535354614257812,0.0,-7.957537206948474e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223205566406,0.0,0.0,0.0001014370282064,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0001068181445589,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,7.889550761319697e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001068181081791,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0005066989106126,292.1627502441406,294.1499938964844,297.24334716796875,292.1944274902344,296.4534606933594,297.2552490234375,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312171086634407e-08,0.0010807819198817,-0.0391456149518489,0.0,0.0,0.0,-0.0124037051573395,60.0,12.545339584350586,0.0,-7.964308679220269e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223205566406,0.0,0.0,0.0001014370282064,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0001068181445589,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,7.889550761319697e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001068181081791,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0005066989106126,292.1627502441406,294.1499938964844,297.24334716796875,292.1944274902344,296.4534606933594,297.2552490234375,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312171086634407e-08,0.0010807819198817,-0.0391456149518489,0.0,0.0,0.0,-0.0124037051573395,60.0,12.545339584350586,0.0,-7.964308679220269e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0001014676090562,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,0.0001068503479473,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,7.891928544268012e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,0.0001068503042915,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0005068516475148,292.0898132324219,294.1499938964844,297.2343139648437,292.2045288085937,296.46844482421875,297.24688720703125,285.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811076499521,-0.0392452254891395,0.0,0.0,0.0,-0.0124225923791527,60.0,12.553865432739258,0.0,-7.969110527028533e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,0.0001014676090562,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,0.0001068503479473,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,7.891928544268012e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,0.0001068503042915,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0005068516475148,292.0898132324219,294.1499938964844,297.2343139648437,292.2045288085937,296.46844482421875,297.24688720703125,285.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811076499521,-0.0392452254891395,0.0,0.0,0.0,-0.0124225923791527,60.0,12.553865432739258,0.0,-7.969110527028533e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,0.0001014845984173,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244812011719,0.0,0.0,0.0001068682322511,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69097900390625,0.0,0.0,7.893249858170748e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0001068681958713,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,0.0005069365142844,292.0173645019531,294.1499938964844,297.2242736816406,292.21417236328125,296.48297119140625,297.2378845214844,285.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,12.56051254272461,0.0,-7.971779325544048e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60498046875,0.0,0.0,0.0001014845984173,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244812011719,0.0,0.0,0.0001068682322511,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69097900390625,0.0,0.0,7.893249858170748e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0001068681958713,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,0.0005069365142844,292.0173645019531,294.1499938964844,297.2242736816406,292.21417236328125,296.48297119140625,297.2378845214844,285.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812887921929,-0.0393005684018135,0.0,0.0,0.0,-0.0124330865219235,60.0,12.56051254272461,0.0,-7.971779325544048e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54656982421875,0.0,0.0,0.0001014869267237,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001068706915248,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,7.893431757111102e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.000106870655145,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0005069482140243,291.9454650878906,294.1499938964844,297.2130432128906,292.22320556640625,296.4969787597656,297.2279968261719,285.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813290718942,1.5374347128727095e-08,0.0010813137050718,-0.0393081754446029,0.0,0.0,0.0,-0.012434528209269,60.0,12.564852714538574,0.0,-7.972146676138436e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54656982421875,0.0,0.0,0.0001014869267237,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,0.0001068706915248,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,7.893431757111102e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.000106870655145,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0005069482140243,291.9454650878906,294.1499938964844,297.2130432128906,292.22320556640625,296.4969787597656,297.2279968261719,285.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813290718942,1.5374347128727095e-08,0.0010813137050718,-0.0393081754446029,0.0,0.0,0.0,-0.012434528209269,60.0,12.564852714538574,0.0,-7.972146676138436e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001014821682474,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,0.00010686567839,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,7.89306141086854e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001068656420102,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,0.0005069244070909,291.90972900390625,294.1499938964844,297.2068786621094,292.2274169921875,296.5037841796875,297.22265625,285.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812783148139,1.5368415873240338e-08,0.0010812629479914,-0.0392926670610904,0.0,0.0,0.0,-0.0124315880239009,60.0,12.565978050231934,0.0,-7.971398474637682e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,0.0001014736408251,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0001068566925823,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,7.892397843534127e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0001068566562025,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0005068817990832,291.8741149902344,294.1499938964844,297.2003173828125,292.2314453125,296.5104675292969,297.21697998046875,285.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811875108629,1.5357789706627045e-08,0.0010811721440404,-0.0392648838460445,0.0,0.0,0.0,-0.0124263204634189,60.0,12.566402435302734,0.0,-7.970059101580773e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0001014436784316,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,0.0001068251440301,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,7.890068081906065e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,0.0001068251076503,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0005067321471869,291.8033142089844,294.1499938964844,297.1859130859375,292.2388000488281,296.5234069824219,297.20458984375,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.5320461344003892e-08,0.0010808530496433,-0.0391672886908054,0.0,0.0,0.0,-0.0124078160151839,60.0,12.564837455749512,0.0,-7.965353177041835e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0001014436784316,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,0.0001068251440301,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,7.890068081906065e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,0.0001068251076503,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0005067321471869,291.8033142089844,294.1499938964844,297.1859130859375,292.2388000488281,296.5234069824219,297.20458984375,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808684164658,1.5320461344003892e-08,0.0010808530496433,-0.0391672886908054,0.0,0.0,0.0,-0.0124078160151839,60.0,12.564837455749512,0.0,-7.965353177041835e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.000101396755781,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001067757330019,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,7.88641773397103e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001067756966222,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0005064977449364,291.7331237792969,294.1499938964844,297.1695556640625,292.2450866699219,296.5357666015625,297.19061279296875,285.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5261992558635032e-08,0.0010803532786667,-0.0390144176781177,0.0,0.0,0.0,-0.0123788313940167,60.0,12.55971622467041,0.0,-7.95798555941474e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.000101396755781,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.0001067757330019,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,7.88641773397103e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001067756966222,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0005064977449364,291.7331237792969,294.1499938964844,297.1695556640625,292.2450866699219,296.5357666015625,297.19061279296875,285.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803685290738,1.5261992558635032e-08,0.0010803532786667,-0.0390144176781177,0.0,0.0,0.0,-0.0123788313940167,60.0,12.55971622467041,0.0,-7.95798555941474e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,0.0001013313303701,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0001067068296833,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,7.88132892921567e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001067068005795,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186889648437,0.0,0.0,0.0005061709671281,291.6635131835937,294.1499938964844,297.1510009765625,292.25018310546875,296.5475158691406,297.1748046875,285.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796714341267,1.5180473766918112e-08,0.0010796563001349,-0.0388012789189815,0.0,0.0,0.0,-0.012338419444859,60.0,12.550642013549805,0.0,-7.947719637968478e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,0.0001013313303701,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0001067068296833,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,7.88132892921567e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001067068005795,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186889648437,0.0,0.0,0.0005061709671281,291.6635131835937,294.1499938964844,297.1510009765625,292.25018310546875,296.5475158691406,297.1748046875,285.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796714341267,1.5180473766918112e-08,0.0010796563001349,-0.0388012789189815,0.0,0.0,0.0,-0.012338419444859,60.0,12.550642013549805,0.0,-7.947719637968478e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,0.000101248093415,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,0.0001066191834979,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372497558594,0.0,0.0,7.87485550972633e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,0.0001066191471181,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0005057551898062,291.5945739746094,294.1499938964844,297.1300048828125,292.2539367675781,296.55859375,297.15692138671875,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787846986204,1.5076764725563407e-08,0.0010787695646286,-0.0385301113128662,0.0,0.0,0.0,-0.0122870067134499,60.0,12.53728199005127,0.0,-7.934668388998034e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,0.000101248093415,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,0.0001066191834979,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372497558594,0.0,0.0,7.87485550972633e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,0.0001066191471181,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0005057551898062,291.5945739746094,294.1499938964844,297.1300048828125,292.2539367675781,296.55859375,297.15692138671875,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787846986204,1.5076764725563407e-08,0.0010787695646286,-0.0385301113128662,0.0,0.0,0.0,-0.0122870067134499,60.0,12.53728199005127,0.0,-7.934668388998034e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001011970307445,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0001065654068952,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30828857421875,0.0,0.0,7.870883564464748e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032470703125,0.0,0.0,0.0001065653705154,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0005055000656284,291.5604248046875,294.1499938964844,297.1184997558594,292.2552490234375,296.56378173828125,297.1468811035156,285.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782402241602,1.501313562357609e-08,0.0010782252065837,-0.0383637361228466,0.0,0.0,0.0,-0.0122554618865251,60.0,12.528334617614746,0.0,-7.926666256707905e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
