time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222960,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0001011416170513,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0001065070537151,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,7.866573287174106e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.0001065070173353,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0005052232882007,291.52642822265625,294.1499938964844,297.1063232421875,292.25616455078125,296.5688171386719,297.1362609863281,285.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776496492326,1.494409218594228e-08,0.0010776346316561,-0.0381832048296928,0.0,0.0,0.0,-0.0122212339192628,60.0,12.518319129943848,0.0,-7.91798768773333e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001010190680972,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001063780073309,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.857042510295287e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.0001063779709511,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0005046111182309,291.4587707519531,294.1499938964844,297.0797424316406,292.2567443847656,296.5784606933594,297.1136779785156,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763456812128,1.4791406321990053e-08,0.0010763308964669,-0.0377839468419551,0.0,0.0,0.0,-0.0121455499902367,60.0,12.495461463928224,0.0,-7.898812270923372e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001010190680972,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001063780073309,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.857042510295287e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.0001063779709511,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0005046111182309,291.4587707519531,294.1499938964844,297.0797424316406,292.2567443847656,296.5784606933594,297.1136779785156,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763456812128,1.4791406321990053e-08,0.0010763308964669,-0.0377839468419551,0.0,0.0,0.0,-0.0121455499902367,60.0,12.495461463928224,0.0,-7.898812270923372e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,0.000100943732832,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,0.0001062986702891,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,7.851182454032823e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.0001062986339093,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,0.0005042348057031,291.4239501953125,294.1499938964844,297.064697265625,292.25634765625,296.58306884765625,297.1005554199219,285.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755413677543,1.4697534744811946e-08,0.0010755265830084,-0.0375384762883186,0.0,0.0,0.0,-0.0120990052819252,60.0,12.480646133422852,0.0,-7.887035025078148e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,0.0001008739491226,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0001062251831172,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,7.845754589652643e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,0.0001062251540133,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0005038862000219,291.3918151855469,294.1499938964844,297.04998779296875,292.2555236816406,296.5873413085937,297.08843994140625,285.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074798987247,1.4610586518415404e-08,0.0010747843189164,-0.0373110994696617,0.0,0.0,0.0,-0.0120559073984622,60.0,12.466967582702637,0.0,-7.876133878426117e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.0001007142782327,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001060570430126,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,7.833335985196754e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001060570066329,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,0.0005030886386521,291.3255310058594,294.1499938964844,297.01641845703125,292.2529296875,296.5953369140625,297.0600280761719,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730973444879,1.4411638993294671e-08,0.0010730830254033,-0.0367908179759979,0.0,0.0,0.0,-0.0119572794064879,60.0,12.433505058288574,0.0,-7.85122011848216e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.0001007142782327,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001060570430126,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,7.833335985196754e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001060570066329,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,0.0005030886386521,291.3255310058594,294.1499938964844,297.01641845703125,292.2529296875,296.5953369140625,297.0600280761719,285.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730973444879,1.4411638993294671e-08,0.0010730830254033,-0.0367908179759979,0.0,0.0,0.0,-0.0119572794064879,60.0,12.433505058288574,0.0,-7.85122011848216e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001005482918117,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001058822526829,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,7.820426253601909e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001058822163031,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.00050225952873,291.2601013183594,294.1499938964844,296.97869873046875,292.24957275390625,296.60223388671875,297.027587890625,285.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713286465033,1.4204827536445922e-08,0.0010713144438341,-0.0362499430775642,0.0,0.0,0.0,-0.0118547538295388,60.0,12.39647102355957,0.0,-7.825362757785116e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001005482918117,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001058822526829,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,7.820426253601909e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001058822163031,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.00050225952873,291.2601013183594,294.1499938964844,296.97869873046875,292.24957275390625,296.60223388671875,297.027587890625,285.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713286465033,1.4204827536445922e-08,0.0010713144438341,-0.0362499430775642,0.0,0.0,0.0,-0.0118547538295388,60.0,12.39647102355957,0.0,-7.825362757785116e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,0.0001004630248644,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.00010579246009,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,7.813793490640819e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0001057924237102,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.0005018335650674,291.2276916503906,294.1499938964844,296.9583435058594,292.24761962890625,296.6052551269531,297.0097961425781,285.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704194428399,1.4098583633881393e-08,0.0010704053565859,-0.0359720736742019,0.0,0.0,0.0,-0.0118020810186862,60.0,12.376850128173828,0.0,-7.812095503823002e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001003769066301,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001057017725543,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,7.807095971656963e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,0.0001057017434504,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0005014034104533,291.1954345703125,294.1499938964844,296.93707275390625,292.2454528808594,296.60809326171875,296.9913635253906,285.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695017408579,1.3991288128067936e-08,0.0010694877710193,-0.0356914401054382,0.0,0.0,0.0,-0.0117488894611597,60.0,12.356822967529297,0.0,-7.798708878681283e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001002023855107,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,0.0001055179891409,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,7.793521945131943e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001055179600371,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0005005316343158,291.1311950683594,294.1499938964844,296.891845703125,292.2406005859375,296.61328125,296.9529724121094,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676437523216,1.3773838958286433e-08,0.0010676300153136,-0.0351226776838302,0.0,0.0,0.0,-0.0116410991176962,60.0,12.315752983093262,0.0,-7.771613752538542e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001002023855107,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834533691406,0.0,0.0,0.0001055179891409,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393615722656,0.0,0.0,7.793521945131943e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001055179600371,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,0.0005005316343158,291.1311950683594,294.1499938964844,296.891845703125,292.2406005859375,296.61328125,296.9529724121094,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676437523216,1.3773838958286433e-08,0.0010676300153136,-0.0351226776838302,0.0,0.0,0.0,-0.0116410991176962,60.0,12.315752983093262,0.0,-7.771613752538542e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001000225965981,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001053286614478,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,7.779538282193244e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.000105328632344,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0004996335483156,291.0677490234375,294.1499938964844,296.84326171875,292.2350158691406,296.6172790527344,296.9107666015625,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657277889549,1.3549827926340186e-08,0.0010657141683623,-0.0345367155969142,0.0,0.0,0.0,-0.0115300454199314,60.0,12.272162437438965,0.0,-7.743750529698445e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001000225965981,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001053286614478,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,7.779538282193244e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.000105328632344,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0004996335483156,291.0677490234375,294.1499938964844,296.84326171875,292.2350158691406,296.6172790527344,296.9107666015625,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657277889549,1.3549827926340186e-08,0.0010657141683623,-0.0345367155969142,0.0,0.0,0.0,-0.0115300454199314,60.0,12.272162437438965,0.0,-7.743750529698445e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,9.983914060285316e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001051354702212,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,7.765269401716068e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001051354411174,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0004987171269021,291.0049743652344,294.1499938964844,296.7916564941406,292.2287292480469,296.6202697753906,296.8656616210937,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637731757014,1.3321248104603e-08,0.0010637597879394,-0.0339387655258178,0.0,0.0,0.0,-0.0114167295396327,60.0,12.226754188537598,0.0,-7.715370031746718e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,9.983914060285316e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,0.0001051354702212,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,7.765269401716068e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001051354411174,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0004987171269021,291.0049743652344,294.1499938964844,296.7916564941406,292.2287292480469,296.6202697753906,296.8656616210937,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637731757014,1.3321248104603e-08,0.0010637597879394,-0.0339387655258178,0.0,0.0,0.0,-0.0114167295396327,60.0,12.226754188537598,0.0,-7.715370031746718e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.965245408238844e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001049388811225,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,7.750749500701204e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001049388520186,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0004977845819666,290.9428405761719,294.1499938964844,296.7372436523437,292.22174072265625,296.6221618652344,296.8177185058594,285.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088647499159832e-08,0.0010617710649967,-0.0333302579820156,0.0,0.0,0.0,-0.0113014196977019,60.0,12.179548263549805,0.0,-7.686544023499664e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.965245408238844e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001049388811225,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,7.750749500701204e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001049388520186,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0004977845819666,290.9428405761719,294.1499938964844,296.7372436523437,292.22174072265625,296.6221618652344,296.8177185058594,285.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088647499159832e-08,0.0010617710649967,-0.0333302579820156,0.0,0.0,0.0,-0.0113014196977019,60.0,12.179548263549805,0.0,-7.686544023499664e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,9.955798304872587e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.00010483940423,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,7.74340151110664e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001048393751261,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0004973126924596,290.912109375,294.1499938964844,296.7090759277344,292.218017578125,296.6225891113281,296.7924499511719,285.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607762960717,1.2970942542267494e-08,0.0010607632575556,-0.0330223217606544,0.0,0.0,0.0,-0.0112430630251765,60.0,12.155163764953612,0.0,-7.671977186873846e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,9.94631482171826e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,0.0001047395344357,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,7.736025872873142e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001047395053319,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0004968389985151,290.88153076171875,294.1499938964844,296.6803283691406,292.2141418457031,296.6227722167969,296.7666931152344,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597658110782,1.2852781949845848e-08,0.0010597528889775,-0.0327131785452365,0.0,0.0,0.0,-0.0111844856292009,60.0,12.130459785461426,0.0,-7.65736842822662e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,9.92724671959877e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.0001045387398335,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,7.721195288468152e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0001045387107296,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0004958864883519,290.8207092285156,294.1499938964844,296.6211853027344,292.2059020996094,296.6225280761719,296.71405029296875,285.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577357606962,1.261520665707394e-08,0.0010577231878414,-0.0320915840566158,0.0,0.0,0.0,-0.0110667180269956,60.0,12.080345153808594,0.0,-7.628037224094444e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,9.92724671959877e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.0001045387398335,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,7.721195288468152e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0001045387107296,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0004958864883519,290.8207092285156,294.1499938964844,296.6211853027344,292.2059020996094,296.6225280761719,296.71405029296875,285.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577357606962,1.261520665707394e-08,0.0010577231878414,-0.0320915840566158,0.0,0.0,0.0,-0.0110667180269956,60.0,12.080345153808594,0.0,-7.628037224094444e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,9.915727423503996e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,0.0001044174350681,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,7.712235674262047e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0001044174132402,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,0.0004953111056238,290.7846374511719,294.1499938964844,296.584716796875,292.20068359375,296.6217041015625,296.6810302734375,285.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.24716814653425e-08,0.0010564946569502,-0.0317160487174987,0.0,0.0,0.0,-0.0109955593943595,60.0,12.049379348754885,0.0,-7.610344709974015e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.908023639582098e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001043363154167,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.706243923166767e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001043362863129,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,0.0004949262947775,290.7606201171875,294.1499938964844,296.56005859375,292.19708251953125,296.6211242675781,296.6590270996094,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556874331086,1.2375696023525506e-08,0.0010556749766692,-0.0314648896455764,0.0,0.0,0.0,-0.0109479818493127,60.0,12.02873420715332,0.0,-7.598523410479174e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,9.888768545351924e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093994140625,0.0,0.0,0.0001041335417539,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,7.691267092013732e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0001041335199261,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0004939644131809,290.701171875,294.1499938964844,296.49725341796875,292.1877136230469,296.6185913085937,296.6020812988281,285.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135786597866628e-08,0.0010536237386986,-0.0308371167629957,0.0,0.0,0.0,-0.0108290491625666,60.0,11.97585678100586,0.0,-7.569018833919473e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,9.888768545351924e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093994140625,0.0,0.0,0.0001041335417539,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,7.691267092013732e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0001041335199261,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0004939644131809,290.701171875,294.1499938964844,296.49725341796875,292.1877136230469,296.6185913085937,296.6020812988281,285.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135786597866628e-08,0.0010536237386986,-0.0308371167629957,0.0,0.0,0.0,-0.0108290491625666,60.0,11.97585678100586,0.0,-7.569018833919473e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,9.869532368611544e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.000103930971818,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,7.676305540371686e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001039309499901,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0004930035211145,290.64239501953125,294.1499938964844,296.4330444335937,292.1778259277344,296.6148986816406,296.5434875488281,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515863541513,1.1896112539488968e-08,0.0010515744797885,-0.0302099231630563,0.0,0.0,0.0,-0.0107102328911423,60.0,11.921951293945312,0.0,-7.539599522488062e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,9.869532368611544e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.000103930971818,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,7.676305540371686e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001039309499901,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0004930035211145,290.64239501953125,294.1499938964844,296.4330444335937,292.1778259277344,296.6148986816406,296.5434875488281,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515863541513,1.1896112539488968e-08,0.0010515744797885,-0.0302099231630563,0.0,0.0,0.0,-0.0107102328911423,60.0,11.921951293945312,0.0,-7.539599522488062e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.859966667136176e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0001038302434608,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,7.668865873711184e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0001038302216329,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0004925257526338,290.61334228515625,294.1499938964844,296.4005126953125,292.1726989746094,296.612548828125,296.5135498046875,285.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505655081942,1.1776931430063088e-08,0.0010505537502467,-0.0298980306833982,0.0,0.0,0.0,-0.0106511423364281,60.0,11.894597053527832,0.0,-7.524992184926307e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.850427159108222e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.00010372979159,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,7.661446579732001e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,0.0001037297697621,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0004920492065139,290.5844421386719,294.1499938964844,296.3677062988281,292.1674499511719,296.60986328125,296.4832763671875,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495490860193,1.1658079834830914e-08,0.0010495374444872,-0.0295869912952184,0.0,0.0,0.0,-0.0105922222137451,60.0,11.867040634155272,0.0,-7.510438848612466e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,9.831398347159848e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001035294044413,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.646645826753229e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0001035293826134,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0004910986754111,290.5270080566406,294.1499938964844,296.301513671875,292.1566772460937,296.6039428710937,296.4222412109375,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475231101736,1.1420989487476165e-08,0.0010475117014721,-0.0289664883166551,0.0,0.0,0.0,-0.0104746939614415,60.0,11.81157684326172,0.0,-7.48144941553619e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,9.831398347159848e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001035294044413,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.646645826753229e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0001035293826134,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0004910986754111,290.5270080566406,294.1499938964844,296.301513671875,292.1566772460937,296.6039428710937,296.4222412109375,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475231101736,1.1420989487476165e-08,0.0010475117014721,-0.0289664883166551,0.0,0.0,0.0,-0.0104746939614415,60.0,11.81157684326172,0.0,-7.48144941553619e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,9.812554344534874e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001033309672493,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.631989137735218e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001033309454214,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0004901573993265,290.4702453613281,294.1499938964844,296.2347412109375,292.1455078125,296.5968933105469,296.3602600097656,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455154115334,1.1186205739477373e-08,0.0010455042356625,-0.0283519923686981,0.0,0.0,0.0,-0.0103583019226789,60.0,11.75552749633789,0.0,-7.4527974902594e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,9.812554344534874e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001033309672493,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.631989137735218e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001033309454214,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0004901573993265,290.4702453613281,294.1499938964844,296.2347412109375,292.1455078125,296.5968933105469,296.3602600097656,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455154115334,1.1186205739477373e-08,0.0010455042356625,-0.0283519923686981,0.0,0.0,0.0,-0.0103583019226789,60.0,11.75552749633789,0.0,-7.4527974902594e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.793948265723884e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,0.0001031350402627,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.617517985636368e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001031350111588,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004892279976047,290.41412353515625,294.1499938964844,296.1676330566406,292.134033203125,296.5888061523437,296.2976379394531,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435330914333,1.0954392060114062e-08,0.001043522148393,-0.0277452375739812,0.0,0.0,0.0,-0.0102433832362294,60.0,11.699051856994627,0.0,-7.424561943025766e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.793948265723884e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,0.0001031350402627,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.617517985636368e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001031350111588,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004892279976047,290.41412353515625,294.1499938964844,296.1676330566406,292.134033203125,296.5888061523437,296.2976379394531,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435330914333,1.0954392060114062e-08,0.001043522148393,-0.0277452375739812,0.0,0.0,0.0,-0.0102433832362294,60.0,11.699051856994627,0.0,-7.424561943025766e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.775625221664086e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001029420891427,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.603266567457467e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001029420600389,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004883126821368,290.358642578125,294.1499938964844,296.1005249023437,292.1222839355469,296.57965087890625,296.2345886230469,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415809229016,1.0726098231828018e-08,0.001041570212692,-0.0271476674824953,0.0,0.0,0.0,-0.0101302089169621,60.0,11.64232349395752,0.0,-7.39680743322424e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.775625221664086e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001029420891427,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.603266567457467e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001029420600389,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004883126821368,290.358642578125,294.1499938964844,296.1005249023437,292.1222839355469,296.57965087890625,296.2345886230469,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415809229016,1.0726098231828018e-08,0.001041570212692,-0.0271476674824953,0.0,0.0,0.0,-0.0101302089169621,60.0,11.64232349395752,0.0,-7.39680743322424e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
