time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225300,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.766637958819048e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.000102847450762,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,7.596276554977521e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001028474216582,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004878637846559,290.3311767578125,294.1499938964844,296.0670471191406,292.1163330078125,296.5746154785156,296.2030029296875,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406215442344,1.0614125578456424e-08,0.0010406108340248,-0.0268545653671026,0.0,0.0,0.0,-0.0100746899843215,60.0,11.613947868347168,0.0,-7.383213329603677e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.757721272762863e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000102753547253,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.589341112179682e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001027535254252,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0004874183505307,290.3039245605469,294.1499938964844,296.0336303710937,292.1103515625,296.5692749023437,296.1714172363281,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396713623777,1.0503024228114556e-08,0.0010396608849987,-0.0265637338161468,0.0,0.0,0.0,-0.0100196124985814,60.0,11.585542678833008,0.0,-7.369737886619987e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.740022505866364e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001025671735987,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.575575727969408e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001025671444949,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.000486534263473,290.24981689453125,294.1499938964844,295.96728515625,292.0982971191406,296.5579528808594,296.1083374023437,285.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377870639786,1.0282515283677185e-08,0.0010377768194302,-0.0259864851832389,0.0,0.0,0.0,-0.0099103040993213,60.0,11.528773307800291,0.0,-7.343027874640029e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.740022505866364e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001025671735987,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.575575727969408e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001025671444949,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.000486534263473,290.24981689453125,294.1499938964844,295.96728515625,292.0982971191406,296.5579528808594,296.1083374023437,285.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377870639786,1.0282515283677185e-08,0.0010377768194302,-0.0259864851832389,0.0,0.0,0.0,-0.0099103040993213,60.0,11.528773307800291,0.0,-7.343027874640029e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.728205623105168e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001024427328957,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.566384738311172e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001024427110678,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004859439795836,290.21337890625,294.1499938964844,295.9225769042969,292.0900573730469,296.5497131347656,296.0656433105469,285.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365272173658,1.0135285499757174e-08,0.0010365170892328,-0.025601053610444,0.0,0.0,0.0,-0.0098373116925358,60.0,11.490344047546388,0.0,-7.325220963139145e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.722622053232044e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0001023839358822,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.562041719211265e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001023839067784,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0004856650775764,290.1962585449219,294.1499938964844,295.9017028808594,292.086181640625,296.5458374023437,296.0455322265625,285.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359334992244,1.0065719813212581e-08,0.0010359233710914,-0.025418933480978,0.0,0.0,0.0,-0.0098028313368558,60.0,11.47225856781006,0.0,-7.316814532032367e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.705540287541226e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001022040596581,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.548755820607767e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001022040305542,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.000484811811475,290.14324951171875,294.1499938964844,295.8371887207031,292.0740966796875,296.5328369140625,295.9832763671875,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341139277443,9.852898052997716e-09,0.0010341041488572,-0.0248617604374885,0.0,0.0,0.0,-0.0096973292529582,60.0,11.415989875793455,0.0,-7.291127701591904e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.705540287541226e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001022040596581,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.548755820607767e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001022040305542,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.000484811811475,290.14324951171875,294.1499938964844,295.8371887207031,292.0740966796875,296.5328369140625,295.9832763671875,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341139277443,9.852898052997716e-09,0.0010341041488572,-0.0248617604374885,0.0,0.0,0.0,-0.0096973292529582,60.0,11.415989875793455,0.0,-7.291127701591904e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.688748104963452e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001020272247842,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.535695476690307e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0001020272029563,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004839730099774,290.0908508300781,294.1499938964844,295.7740173339844,292.06207275390625,296.51904296875,295.9217834472656,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323253227397,9.643684961702093e-09,0.001032315660268,-0.0243140161037445,0.0,0.0,0.0,-0.0095936162397265,60.0,11.3601713180542,0.0,-7.26592048749808e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.688748104963452e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001020272247842,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.535695476690307e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0001020272029563,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004839730099774,290.0908508300781,294.1499938964844,295.7740173339844,292.06207275390625,296.51904296875,295.9217834472656,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323253227397,9.643684961702093e-09,0.001032315660268,-0.0243140161037445,0.0,0.0,0.0,-0.0095936162397265,60.0,11.3601713180542,0.0,-7.26592048749808e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.680512448539956e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001019405026454,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.52928972360678e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001019404808175,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0004835616273339,290.0649108886719,294.1499938964844,295.7430114746094,292.05615234375,296.51177978515625,295.8915100097656,285.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314449900761,9.541071932517298e-09,0.0010314354440197,-0.024045355618,0.0,0.0,0.0,-0.0095427324995398,60.0,11.332586288452148,0.0,-7.253573386378775e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.672313899500296e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001018541661323,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.52291307435371e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001018541370285,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004831520782317,290.0391540527344,294.1499938964844,295.71246337890625,292.0502624511719,296.5042724609375,295.8615417480469,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305712930858,9.438923420646006e-09,0.0010305618634447,-0.0237779058516025,0.0,0.0,0.0,-0.0094920927658677,60.0,11.305126190185549,0.0,-7.241291655191162e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.655973553890362e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001016820970107,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.510204159189016e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001016820679069,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004823358613066,289.9880065917969,294.1499938964844,295.6528015136719,292.0387268066406,296.48883056640625,295.8023681640625,285.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.23534315688812e-09,0.0010288236662745,-0.0232448633760213,0.0,0.0,0.0,-0.0093911821022629,60.0,11.250566482543944,0.0,-7.216846142910073e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,9.655973553890362e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001016820970107,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,7.510204159189016e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001016820679069,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004823358613066,289.9880065917969,294.1499938964844,295.6528015136719,292.0387268066406,296.48883056640625,295.8023681640625,285.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.23534315688812e-09,0.0010288236662745,-0.0232448633760213,0.0,0.0,0.0,-0.0093911821022629,60.0,11.250566482543944,0.0,-7.216846142910073e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.639903873903676e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001015128727885,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,7.497705519199371e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001015128509607,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004815331485588,289.9374084472656,294.1499938964844,295.5953063964844,292.02752685546875,296.47271728515625,295.74462890625,285.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035130865697738e-09,0.0010271123610436,-0.0227206218987703,0.0,0.0,0.0,-0.0092919310554862,60.0,11.196905136108398,0.0,-7.192845430381567e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.639903873903676e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0001015128727885,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,7.497705519199371e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001015128509607,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004815331485588,289.9374084472656,294.1499938964844,295.5953063964844,292.02752685546875,296.47271728515625,295.74462890625,285.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035130865697738e-09,0.0010271123610436,-0.0227206218987703,0.0,0.0,0.0,-0.0092919310554862,60.0,11.196905136108398,0.0,-7.192845430381567e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.624086669646204e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001013463042909,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.485402602469549e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000101346282463,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0004807430086657,289.887451171875,294.1499938964844,295.540283203125,292.0167541503906,296.4559020996094,295.6887512207031,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838059173399415e-09,0.0010254271328449,-0.0222045872360467,0.0,0.0,0.0,-0.0091942343860864,60.0,11.14435863494873,0.0,-7.169260385353482e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.624086669646204e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001013463042909,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.485402602469549e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000101346282463,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0004807430086657,289.887451171875,294.1499938964844,295.540283203125,292.0167541503906,296.4559020996094,295.6887512207031,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838059173399415e-09,0.0010254271328449,-0.0222045872360467,0.0,0.0,0.0,-0.0091942343860864,60.0,11.14435863494873,0.0,-7.169260385353482e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,9.608465916244312e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001011818167171,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,7.473253936041147e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001011817948892,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.000479962764075,289.83807373046875,294.1499938964844,295.4879455566406,292.00653076171875,296.4384765625,295.6348571777344,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.643445958966822e-09,0.0010237630922347,-0.0216949731111526,0.0,0.0,0.0,-0.0090977568179368,60.0,11.092970848083496,0.0,-7.146007163782997e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,9.608465916244312e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001011818167171,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,7.473253936041147e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001011817948892,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.000479962764075,289.83807373046875,294.1499938964844,295.4879455566406,292.00653076171875,296.4384765625,295.6348571777344,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.643445958966822e-09,0.0010237630922347,-0.0216949731111526,0.0,0.0,0.0,-0.0090977568179368,60.0,11.092970848083496,0.0,-7.146007163782997e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.600780322216453e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001011008789646,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,7.467276009265333e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001011008571367,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0004795788263436,289.81365966796875,294.1499938964844,295.462890625,292.0016784667969,296.4295349121094,295.6089172363281,285.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547684338111594e-09,0.0010229412000626,-0.0214442089200019,0.0,0.0,0.0,-0.0090502677485346,60.0,11.067909240722656,0.0,-7.134579504963767e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.593127469997852e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001010202904581,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,7.46132354834117e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001010202686302,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0004791965475305,289.7893981933594,294.1499938964844,295.4385986328125,291.9969482421875,296.4204406738281,295.5835876464844,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022134325467,8.452336608399946e-09,0.0010221258271485,-0.0211945232003927,0.0,0.0,0.0,-0.0090030003339052,60.0,11.043166160583496,0.0,-7.12321011064887e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,9.577871242072432e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001008596373139,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,7.44945791666396e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001008596154861,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0004784344928339,289.7411804199219,294.1499938964844,295.3925170898437,291.98809814453125,296.4020080566406,295.5342712402344,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205113794654,8.262269091119379e-09,0.0010205031139776,-0.0206967778503894,0.0,0.0,0.0,-0.0089087877422571,60.0,10.99445629119873,0.0,-7.10057292963029e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,9.577871242072432e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001008596373139,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,7.44945791666396e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001008596154861,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0004784344928339,289.7411804199219,294.1499938964844,295.3925170898437,291.98809814453125,296.4020080566406,295.5342712402344,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205113794654,8.262269091119379e-09,0.0010205031139776,-0.0206967778503894,0.0,0.0,0.0,-0.0089087877422571,60.0,10.99445629119873,0.0,-7.10057292963029e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,9.566471999278292e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,0.0001007395912893,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,7.440591434715316e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001007395694614,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0004778650472871,289.7049865722656,294.1499938964844,295.35986328125,291.98193359375,296.3877258300781,295.4987487792969,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192957706749,8.120239591846712e-09,0.0010192876216024,-0.0203248262405395,0.0,0.0,0.0,-0.0088383732363581,60.0,10.958735466003418,0.0,-7.083680486630328e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,9.562861669110134e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0001007015744107,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,7.437783642672002e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,0.0001007015525829,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,0.0004776847199536,289.6935729980469,294.1499938964844,295.3500061035156,291.9801025390625,296.3831787109375,295.4877014160156,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,8.075265789386776e-09,0.0010189043823629,-0.0202070418745279,0.0,0.0,0.0,-0.0088160838931798,60.0,10.947550773620604,0.0,-7.078335784171942e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,9.54801798798144e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001005452650133,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.426238880725577e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0001005452504614,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0004769432707689,289.64654541015625,294.1499938964844,295.31134033203125,291.97296142578125,296.3640441894531,295.4440002441406,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890332831550495e-09,0.0010173228802159,-0.01972271874547,0.0,0.0,0.0,-0.0087244044989347,60.0,10.902436256408691,-0.0,-7.056379303094219e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,9.54801798798144e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0001005452650133,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.426238880725577e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189514160156,0.0,0.0,0.0001005452504614,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0004769432707689,289.64654541015625,294.1499938964844,295.31134033203125,291.97296142578125,296.3640441894531,295.4440002441406,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890332831550495e-09,0.0010173228802159,-0.01972271874547,0.0,0.0,0.0,-0.0087244044989347,60.0,10.902436256408691,-0.0,-7.056379303094219e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920654296875,0.0,0.0,9.53326525632292e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001003899087663,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,7.414763967972249e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001003898869385,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0004762063035741,289.60009765625,294.1499938964844,295.2765808105469,291.9667358398437,296.3446655273437,295.4034118652344,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706523419415134e-09,0.0010157512733712,-0.0192413218319416,0.0,0.0,0.0,-0.0086332820355892,60.0,10.859126091003418,-0.0,-7.0345897995594e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920654296875,0.0,0.0,9.53326525632292e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001003899087663,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,7.414763967972249e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001003898869385,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0004762063035741,289.60009765625,294.1499938964844,295.2765808105469,291.9667358398437,296.3446655273437,295.4034118652344,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706523419415134e-09,0.0010157512733712,-0.0192413218319416,0.0,0.0,0.0,-0.0086332820355892,60.0,10.859126091003418,-0.0,-7.0345897995594e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,9.52595510170795e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,0.0001003129364107,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,7.409078534692526e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,0.0001003129145829,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0004758411669172,289.5771179199219,294.1499938964844,295.26055908203125,291.9639587402344,296.3348693847656,295.38458251953125,285.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149773443117,7.615451380615923e-09,0.0010149696609005,-0.0190028008073568,0.0,0.0,0.0,-0.0085881203413009,60.0,10.83833122253418,-0.0,-7.023805892458769e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,9.518657316220924e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001002360877464,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,7.403402560157701e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001002360659185,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0004754766414407,289.5543212890625,294.1499938964844,295.24542236328125,291.9613647460937,296.3250427246094,295.3665466308594,285.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141996899619,7.52453122032648e-09,0.0010141922393813,-0.0187646746635437,0.0,0.0,0.0,-0.0085430471226572,60.0,10.81791877746582,-0.0,-7.013048985982095e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.50406029005535e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001000823685899,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,7.39204915589653e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.000100082346762,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,0.0004747474740725,289.5090026855469,294.1499938964844,295.2176208496094,291.956787109375,296.30535888671875,295.33203125,285.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126468259841,7.342669139376312e-09,0.0010126394918188,-0.0182883497327566,0.0,0.0,0.0,-0.0084529016166925,60.0,10.777929306030272,-0.0,-6.991555778768088e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,9.50406029005535e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001000823685899,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,7.39204915589653e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.000100082346762,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,0.0004747474740725,289.5090026855469,294.1499938964844,295.2176208496094,291.956787109375,296.30535888671875,295.33203125,285.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126468259841,7.342669139376312e-09,0.0010126394918188,-0.0182883497327566,0.0,0.0,0.0,-0.0084529016166925,60.0,10.777929306030272,-0.0,-6.991555778768088e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,9.48955348576419e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,9.992960258387028e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,7.380765600828454e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,9.992958075599744e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004740228177979,289.4642639160156,294.1499938964844,295.1929626464844,291.95294189453125,296.2856140136719,295.3005676269531,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161926607324176e-09,0.0010110939620062,-0.0178149491548538,0.0,0.0,0.0,-0.0083633000031113,60.0,10.739614486694336,-0.0,-6.970228128011513e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,9.48955348576419e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,9.992960258387028e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,7.380765600828454e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,9.992958075599744e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004740228177979,289.4642639160156,294.1499938964844,295.1929626464844,291.95294189453125,296.2856140136719,295.3005676269531,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161926607324176e-09,0.0010110939620062,-0.0178149491548538,0.0,0.0,0.0,-0.0083633000031113,60.0,10.739614486694336,-0.0,-6.970228128011513e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,9.475147817283867e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.977790614357218e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.369561353698373e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,9.977788431569934e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004733032546937,289.4200439453125,294.1499938964844,295.171142578125,291.9497985839844,296.265869140625,295.27197265625,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095664765685,6.982455502679841e-09,0.0010095594916492,-0.0173448659479618,0.0,0.0,0.0,-0.0082743298262357,60.0,10.702838897705078,-0.0,-6.949083086738028e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,9.475147817283867e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.977790614357218e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.369561353698373e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,9.977788431569934e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004733032546937,289.4200439453125,294.1499938964844,295.171142578125,291.9497985839844,296.265869140625,295.27197265625,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095664765685,6.982455502679841e-09,0.0010095594916492,-0.0173448659479618,0.0,0.0,0.0,-0.0082743298262357,60.0,10.702838897705078,-0.0,-6.949083086738028e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.4608411018271e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.96272501652129e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,7.358434231719002e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,9.962722833734006e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,0.0004725886101368,289.3764038085937,294.1499938964844,295.15191650390625,291.947265625,296.24615478515625,295.24609375,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.80421363696837e-09,0.0010080352658405,-0.0168779902160167,0.0,0.0,0.0,-0.0081859668716788,60.0,10.667510986328123,-0.0,-6.928114260063013e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
