time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227640,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.4608411018271e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.96272501652129e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,7.358434231719002e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,9.962722833734006e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,0.0004725886101368,289.3764038085937,294.1499938964844,295.15191650390625,291.947265625,296.24615478515625,295.24609375,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.80421363696837e-09,0.0010080352658405,-0.0168779902160167,0.0,0.0,0.0,-0.0081859668716788,60.0,10.667510986328123,-0.0,-6.928114260063013e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,9.453759412281217e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,9.955267159966752e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,7.352926331805065e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,9.955265704775228e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0004722348530776,289.3548583984375,294.1499938964844,295.1432189941406,291.9462280273437,296.236328125,295.2344055175781,285.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072849690914,6.7159797723093115e-09,0.0010072782170027,-0.0166468750685453,0.0,0.0,0.0,-0.0081422133371233,60.0,10.650505065917969,-0.0,-6.9177460204628e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,9.446690091863276e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.94782312773168e-05,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,7.347427163040265e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,9.947820944944397e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,0.0004718817071989,289.3334655761719,294.1499938964844,295.13507080078125,291.9453430175781,296.2265319824219,295.2232971191406,285.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065316455438,6.627901782962908e-09,0.0010065250098705,-0.0164161622524261,0.0,0.0,0.0,-0.0080985482782125,60.0,10.633794784545898,-0.0,-6.907404070943812e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.432557999389246e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.932941611623392e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,7.33643610146828e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,9.932939428836109e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0004711757937911,289.2909545898437,294.1499938964844,295.1203308105469,291.94390869140625,296.20703125,295.2023620605469,285.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.4518412834502215e-09,0.0010050216224044,-0.0159549806267023,0.0,0.0,0.0,-0.0080112777650356,60.0,10.600988388061523,-0.0,-6.886753567414416e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.432557999389246e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.932941611623392e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,7.33643610146828e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,9.932939428836109e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0004711757937911,289.2909545898437,294.1499938964844,295.1203308105469,291.94390869140625,296.20703125,295.2023620605469,285.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.4518412834502215e-09,0.0010050216224044,-0.0159549806267023,0.0,0.0,0.0,-0.0080112777650356,60.0,10.600988388061523,-0.0,-6.886753567414416e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,9.420791320735589e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.920550655806436e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,7.32728440198116e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.920548473019152e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0004705880128312,289.2557067871094,294.1499938964844,295.109375,291.94305419921875,296.1907653808594,295.1865234375,285.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305241218029778e-09,0.001003767363727,-0.0155709609389305,0.0,0.0,0.0,-0.0079385992139577,60.0,10.574362754821776,-0.0,-6.869582591662039e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,9.418538684258236e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.918177966028452e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,7.325531623791903e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,9.918175783241168e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.0004704754974227,289.2489624023437,294.1499938964844,295.107421875,291.94293212890625,296.18768310546875,295.1835327148437,285.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.277174335878044e-09,0.0010035280138254,-0.0154974376782774,0.0,0.0,0.0,-0.0079246880486607,60.0,10.569291114807127,-0.0,-6.866297042051883e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.404641605215148e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.903543832479043e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.314723188756034e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.903542377287522e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0004697813128586,289.2075500488281,294.1499938964844,295.0961303710937,291.9423217773437,296.1684875488281,295.1666564941406,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.1040394960798494e-09,0.0010020475601777,-0.015043900348246,0.0,0.0,0.0,-0.0078388573601841,60.0,10.538626670837402,-0.0,-6.846050126796399e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.404641605215148e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.903543832479043e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.314723188756034e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.903542377287522e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0004697813128586,289.2075500488281,294.1499938964844,295.0961303710937,291.9423217773437,296.1684875488281,295.1666564941406,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.1040394960798494e-09,0.0010020475601777,-0.015043900348246,0.0,0.0,0.0,-0.0078388573601841,60.0,10.538626670837402,-0.0,-6.846050126796399e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.390864579472692e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.889035572996364e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,7.304007885977626e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.88903411780484e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0004690931236837,289.1666564941406,294.1499938964844,295.0862121582031,291.9420471191406,296.1495056152344,295.1515808105469,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932393243313072e-09,0.0010005796793848,-0.0145942531526088,0.0,0.0,0.0,-0.007753764744848,60.0,10.508881568908691,-0.0,-6.826007137306078e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.390864579472692e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.889035572996364e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,7.304007885977626e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.88903411780484e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0004690931236837,289.1666564941406,294.1499938964844,295.0862121582031,291.9420471191406,296.1495056152344,295.1515808105469,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932393243313072e-09,0.0010005796793848,-0.0145942531526088,0.0,0.0,0.0,-0.007753764744848,60.0,10.508881568908691,-0.0,-6.826007137306078e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,9.384055010741577e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.881865116767584e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,7.2987109888345e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,9.8818629339803e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0004687529581133,289.1464538574219,294.1499938964844,295.0816650390625,291.9420166015625,296.1401062011719,295.1448059082031,285.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998581372201,5.847551776128057e-09,0.000999852316454,-0.0143720004707574,0.0,0.0,0.0,-0.0077116955071687,60.0,10.494399070739746,-0.0,-6.816111408625147e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,9.37726435950026e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,9.874714305624366e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,7.293430098798126e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,9.874712850432844e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0004684137820731,289.1264038085937,294.1499938964844,295.07733154296875,291.9420471191406,296.1307983398437,295.1383972167969,285.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991346159949,5.762956334365299e-09,0.0009991289116442,-0.0141503866761922,0.0,0.0,0.0,-0.0076697575859725,60.0,10.480095863342283,-0.0,-6.806251207081004e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.363715798826888e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,9.860446880338714e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,7.282891601789743e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,9.860444697551428e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0004677369724959,289.0866394042969,294.1499938964844,295.0693359375,291.94219970703125,296.1122436523437,295.1263427734375,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594155361166031e-09,0.0009976868750527,-0.0137081751599907,0.0,0.0,0.0,-0.0075860829092562,60.0,10.451841354370115,-0.0,-6.786596884467144e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.363715798826888e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,9.860446880338714e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,7.282891601789743e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,9.860444697551428e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0004677369724959,289.0866394042969,294.1499938964844,295.0693359375,291.94219970703125,296.1122436523437,295.1263427734375,285.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594155361166031e-09,0.0009976868750527,-0.0137081751599907,0.0,0.0,0.0,-0.0075860829092562,60.0,10.451841354370115,-0.0,-6.786596884467144e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.350314212497324e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,9.846334432950243e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,7.272468792507425e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,9.84633297775872e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0004670675552915,289.04736328125,294.1499938964844,295.0619201660156,291.9425048828125,296.09393310546875,295.1153564453125,285.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196470009221e-09,0.0009962591575458,-0.0132707832381129,0.0,0.0,0.0,-0.0075033139437437,60.0,10.424116134643556,-0.0,-6.767185567468914e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.350314212497324e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,9.846334432950243e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,7.272468792507425e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,9.84633297775872e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0004670675552915,289.04736328125,294.1499938964844,295.0619201660156,291.9425048828125,296.09393310546875,295.1153564453125,285.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196470009221e-09,0.0009962591575458,-0.0132707832381129,0.0,0.0,0.0,-0.0075033139437437,60.0,10.424116134643556,-0.0,-6.767185567468914e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.337063238490372e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,9.832379873842e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.262161670951173e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,9.832378418650478e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0004664056177716,289.00860595703125,294.1499938964844,295.0548400878906,291.9428405761719,296.07586669921875,295.1053161621094,285.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.2621027535337825e-09,0.000994847388938,-0.0128382695838809,0.0,0.0,0.0,-0.0074214697815477,60.0,10.396830558776855,-0.0,-6.748018677171785e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.337063238490372e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,9.832379873842e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.262161670951173e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,9.832378418650478e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0004664056177716,289.00860595703125,294.1499938964844,295.0548400878906,291.9428405761719,296.07586669921875,295.1053161621094,285.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.2621027535337825e-09,0.000994847388938,-0.0128382695838809,0.0,0.0,0.0,-0.0074214697815477,60.0,10.396830558776855,-0.0,-6.748018677171785e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.32396505959332e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,9.818587568588556e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,7.251974602695554e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,9.81858538580127e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.000465751363663,288.9703674316406,294.1499938964844,295.0478515625,291.9431457519531,296.0579833984375,295.09600830078125,285.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.098923061552796e-09,0.0009934520348906,-0.01241076271981,0.0,0.0,0.0,-0.0073405741713941,60.0,10.369879722595217,-0.0,-6.729099766289437e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.32396505959332e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,9.818587568588556e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,7.251974602695554e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,9.81858538580127e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.000465751363663,288.9703674316406,294.1499938964844,295.0478515625,291.9431457519531,296.0579833984375,295.09600830078125,285.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.098923061552796e-09,0.0009934520348906,-0.01241076271981,0.0,0.0,0.0,-0.0073405741713941,60.0,10.369879722595217,-0.0,-6.729099766289437e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,9.317506192019208e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,9.811785275815056e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,7.246950553962961e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,9.811783820623532e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0004654286894947,288.95147705078125,294.1499938964844,295.0443115234375,291.9432983398437,296.0491638183594,295.09161376953125,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927675127983,5.0184483235682364e-09,0.0009927625069394,-0.0121999308466911,0.0,0.0,0.0,-0.0073006725870072,60.0,10.356511116027832,-0.0,-6.719780287767207e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.311080066254362e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,9.805018635233864e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,7.241952698677778e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,9.80501645244658e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,0.0004651077033486,288.9327697753906,294.1499938964844,295.04071044921875,291.9433898925781,296.0404052734375,295.0873413085937,285.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920828742906,4.938388364905677e-09,0.0009920779848471,-0.0119901811704039,0.0,0.0,0.0,-0.0072609833441674,60.0,10.343178749084473,-0.0,-6.71051409995016e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,9.298299119109288e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.791559568839148e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,7.23201155778952e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,9.791558113647623e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,0.0004644692817237,288.8956604003906,294.1499938964844,295.0331115722656,291.9434509277344,296.0229797363281,295.0790100097656,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779157958267888e-09,0.0009907172061502,-0.0115730082616209,0.0,0.0,0.0,-0.0071820500306785,60.0,10.316556930541992,-0.0,-6.692104648209353e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,9.298299119109288e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.791559568839148e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,7.23201155778952e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,9.791558113647623e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,0.0004644692817237,288.8956604003906,294.1499938964844,295.0331115722656,291.9434509277344,296.0229797363281,295.0790100097656,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779157958267888e-09,0.0009907172061502,-0.0115730082616209,0.0,0.0,0.0,-0.0071820500306785,60.0,10.316556930541992,-0.0,-6.692104648209353e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.286707791034132e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,9.779353422345594e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,7.222996646305546e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,9.779351239558308e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0004638902610167,288.8619689941406,294.1499938964844,295.02557373046875,291.9433288574219,296.00714111328125,295.0714416503906,285.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894868126139,4.634746364473585e-09,0.000989482156001,-0.0111946556717157,0.0,0.0,0.0,-0.0071104583330452,60.0,10.292031288146973,-0.0,-6.675430341829269e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,9.285697160521522e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,9.77828894974664e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,7.222210115287453e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,9.778287494555116e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,0.0004638397949747,288.8590393066406,294.1499938964844,295.0248718261719,291.9432983398437,296.0057678222656,295.07080078125,285.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893792448565,4.6221582117311755e-09,0.0009893745882436,-0.0111616747453808,0.0,0.0,0.0,-0.0071042184717953,60.0,10.289898872375488,-0.0,-6.673977992477377e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,9.273285832023248e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,9.765219874680042e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.212557829916477e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,9.76521841948852e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0004632198251783,288.8229064941406,294.1499938964844,295.0157165527344,291.9428405761719,295.9886779785156,295.06256103515625,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880568832159,4.46753700700242e-09,0.0009880524594336,-0.010756567120552,0.0,0.0,0.0,-0.0070275659672915,60.0,10.26308822631836,-0.0,-6.656149764694419e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,9.273285832023248e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,9.765219874680042e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.212557829916477e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,9.76521841948852e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0004632198251783,288.8229064941406,294.1499938964844,295.0157165527344,291.9428405761719,295.9886779785156,295.06256103515625,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880568832159,4.46753700700242e-09,0.0009880524594336,-0.010756567120552,0.0,0.0,0.0,-0.0070275659672915,60.0,10.26308822631836,-0.0,-6.656149764694419e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.261070226784796e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.752355254022405e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,7.203056156868115e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.752353798830882e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004626096051651,288.7872619628906,294.1499938964844,295.00537109375,291.9420166015625,295.9717102050781,295.0541687011719,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315344082073125e-09,0.0009867509361356,-0.0103578157722949,0.0,0.0,0.0,-0.0069521171972155,60.0,10.23603057861328,-0.0,-6.638624938659633e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.261070226784796e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.752355254022405e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,7.203056156868115e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.752353798830882e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004626096051651,288.7872619628906,294.1499938964844,295.00537109375,291.9420166015625,295.9717102050781,295.0541687011719,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315344082073125e-09,0.0009867509361356,-0.0103578157722949,0.0,0.0,0.0,-0.0069521171972155,60.0,10.23603057861328,-0.0,-6.638624938659633e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.255058103008196e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.746024443302304e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,7.19837989890948e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.74602298811078e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0004623093118425,288.7696533203125,294.1499938964844,294.9996643066406,291.9414367675781,295.9632568359375,295.04986572265625,285.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861146099865,4.240444884118233e-09,0.0009861104190349,-0.0101615758612751,0.0,0.0,0.0,-0.0069149853661656,60.0,10.222333908081056,-0.0,-6.630008897445805e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66064453125,0.0,0.0,9.249085269402713e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,9.739735105540603e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,7.193734199972823e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,9.73973292275332e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0004620109393727,288.7521057128906,294.1499938964844,294.9935913085937,291.94073486328125,295.954833984375,295.0455627441406,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985478516668,4.1660301874912875e-09,0.0009854743257164,-0.0099666034802794,0.0,0.0,0.0,-0.0068780961446464,60.0,10.208572387695312,-0.0,-6.621453962907253e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.237217454938218e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,9.72723719314672e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.18450392014347e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,9.727235737955198e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.0004614181234501,288.7172241210937,294.1499938964844,294.9801330566406,291.9389343261719,295.9380187988281,295.03680419921875,285.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018177346409857e-09,0.0009842098224908,-0.0095792151987552,0.0,0.0,0.0,-0.0068047987297177,60.0,10.18083953857422,-0.0,-6.604472702065324e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,9.237217454938218e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,9.72723719314672e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,7.18450392014347e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,9.727235737955198e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.0004614181234501,288.7172241210937,294.1499938964844,294.9801330566406,291.9389343261719,295.9380187988281,295.03680419921875,285.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018177346409857e-09,0.0009842098224908,-0.0095792151987552,0.0,0.0,0.0,-0.0068047987297177,60.0,10.18083953857422,-0.0,-6.604472702065324e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,9.225551912095398e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.714953193906696e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,7.175430800998583e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.714951738715172e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004608354065567,288.68280029296875,294.1499938964844,294.9647521972656,291.9365539550781,295.92120361328125,295.0275573730469,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829670889303,-0.0091984253376722,0.0,0.0,0.0,-0.0067327506840229,60.0,10.152308464050291,-0.0,-6.587801948398919e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,9.225551912095398e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.714953193906696e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,7.175430800998583e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,9.714951738715172e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004608354065567,288.68280029296875,294.1499938964844,294.9647521972656,291.9365539550781,295.92120361328125,295.0275573730469,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829670889303,-0.0091984253376722,0.0,0.0,0.0,-0.0067327506840229,60.0,10.152308464050291,-0.0,-6.587801948398919e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,9.214074816554783e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.702867100713776e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,7.166503928601742e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.702865645522252e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0004602621193043,288.6488342285156,294.1499938964844,294.9471740722656,291.9334716796875,295.9044189453125,295.0177001953125,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729859976431271e-09,0.0009817443788051,-0.0088237831369042,0.0,0.0,0.0,-0.0066618667915463,60.0,10.123014450073242,-0.0,-6.571421806711443e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549011230469,0.0,0.0,9.214074816554783e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.702867100713776e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,7.166503928601742e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.702865645522252e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0004602621193043,288.6488342285156,294.1499938964844,294.9471740722656,291.9334716796875,295.9044189453125,295.0177001953125,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729859976431271e-09,0.0009817443788051,-0.0088237831369042,0.0,0.0,0.0,-0.0066618667915463,60.0,10.123014450073242,-0.0,-6.571421806711443e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.20280217542313e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,9.690996375866234e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.157736399676651e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.690994920674711e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0004596989892888,288.61529541015625,294.1499938964844,294.9271545410156,291.9296875,295.8875732421875,295.007080078125,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589415875637769e-09,0.0009805434383451,-0.0084557952359318,0.0,0.0,0.0,-0.0065922425128519,60.0,10.092808723449709,-0.0,-6.555352172199491e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,9.20280217542313e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,9.690996375866234e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.157736399676651e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.690994920674711e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0004596989892888,288.61529541015625,294.1499938964844,294.9271545410156,291.9296875,295.8875732421875,295.007080078125,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589415875637769e-09,0.0009805434383451,-0.0084557952359318,0.0,0.0,0.0,-0.0065922425128519,60.0,10.092808723449709,-0.0,-6.555352172199491e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,9.197265899274498e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,9.685166151029988e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,7.153430487960577e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.685164695838466e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0004594224446918,288.5987548828125,294.1499938964844,294.9161682128906,291.9274597167969,295.87908935546875,295.0013427734375,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520444158411351e-09,0.0009799541439861,-0.008275075815618,0.0,0.0,0.0,-0.0065580527298152,60.0,10.077195167541504,-0.0,-6.547467279460761e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,9.19176818570122e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.679376671556383e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,7.149154407670721e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.67937521636486e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0004591478209476,288.5823059082031,294.1499938964844,294.90447998046875,291.925048828125,295.87060546875,294.99542236328125,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451952057531571e-09,0.0009793684585019,-0.0080956118181347,0.0,0.0,0.0,-0.0065240981057286,60.0,10.061391830444336,-0.0,-6.539642072311835e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,9.18088699108921e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,9.667918493505569e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,7.140691013773903e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,9.667917038314044e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0004586043069139,288.5495910644531,294.1499938964844,294.8788452148437,291.9195251464844,295.8535461425781,294.98309326171875,286.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316392049868e-09,0.0009782086126506,-0.0077404151670634,0.0,0.0,0.0,-0.0064568915404379,60.0,10.029248237609863,-0.0,-6.524168583155189e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,9.18088699108921e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,9.667918493505569e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,7.140691013773903e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,9.667917038314044e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0004586043069139,288.5495910644531,294.1499938964844,294.8788452148437,291.9195251464844,295.8535461425781,294.98309326171875,286.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316392049868e-09,0.0009782086126506,-0.0077404151670634,0.0,0.0,0.0,-0.0064568915404379,60.0,10.029248237609863,-0.0,-6.524168583155189e-08,0.0,281.91070556640625,283.8200378417969,294.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.170219709631056e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,9.656685870140792e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,7.132394966902211e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.656684414949268e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.000458071444882,288.5173645019531,294.1499938964844,294.8500061035156,291.9129943847656,295.83624267578125,294.9693908691406,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834990199541835e-09,0.0009770722826942,-0.0073922029696404,0.0,0.0,0.0,-0.0063910111784935,60.0,9.99539566040039,-0.0,-6.509017680400575e-08,0.0,281.91070556640625,283.8200378417969,293.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.170219709631056e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,9.656685870140792e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,7.132394966902211e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.656684414949268e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.000458071444882,288.5173645019531,294.1499938964844,294.8500061035156,291.9129943847656,295.83624267578125,294.9693908691406,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834990199541835e-09,0.0009770722826942,-0.0073922029696404,0.0,0.0,0.0,-0.0063910111784935,60.0,9.99539566040039,-0.0,-6.509017680400575e-08,0.0,281.91070556640625,283.8200378417969,293.27734375,294.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.134027239164779e-21,4.0670136195823896e-21,4.067013215685606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
