time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,-0.0014488190645352,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,-0.0015256762271746,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,-0.0011268593370914,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,-0.0015256762271746,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,-0.0072371512651443,293.3384704589844,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3426513671875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399120263755321,3.635504342014429e-08,0.0399119928479194,-0.0555502213537693,0.0,0.0,0.0,-0.2203895151615142,60.0,36.559383392333984,0.0,-1.6247544408543035e-05,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,-0.0014488190645352,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,-0.0015256762271746,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,-0.0011268593370914,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,-0.0015256762271746,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,-0.0072371512651443,293.3384704589844,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3426513671875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399120263755321,3.635504342014429e-08,0.0399119928479194,-0.0555502213537693,0.0,0.0,0.0,-0.2203895151615142,60.0,36.559383392333984,0.0,-1.6247544408543035e-05,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0001087792988982,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001145498390542,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,8.460612298222259e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,0.0001145498390542,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0005433750920929,293.2504272460937,294.1499938964844,296.398193359375,294.1434326171875,294.2989196777344,295.29620361328125,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0109707107767462,1.2396228044053714e-08,-0.0109707228839397,-0.0435206405818462,0.0,0.0,0.0,0.0495744235813617,60.0,18.734516143798828,-0.0,-9.159032288152957e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0001087792988982,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001145498390542,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,8.460612298222259e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,0.0001145498390542,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0005433750920929,293.2504272460937,294.1499938964844,296.398193359375,294.1434326171875,294.2989196777344,295.29620361328125,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0109707107767462,1.2396228044053714e-08,-0.0109707228839397,-0.0435206405818462,0.0,0.0,0.0,0.0495744235813617,60.0,18.734516143798828,-0.0,-9.159032288152957e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,9.524713095743208e-05,296.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001002998178591,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,7.408110104734078e-05,296.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001002998178591,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004757791466545,293.1347045898437,294.1499938964844,296.3857421875,294.1316223144531,294.49884033203125,295.4495544433594,293.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0255536548793315,3.2262736482380205e-08,0.025553623214364,-0.0591554194688797,0.0,0.0,0.0,-0.1441221237182617,60.0,30.684547424316406,0.0,-7.022033088333046e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.000103232319816,296.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0001087085984181,296.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,8.029180025914684e-05,296.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0001087085984181,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0005156667903065,293.17431640625,294.1499938964844,296.3734436035156,294.1199951171875,294.5202941894531,295.68316650390625,293.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945475660264,1.754419542976393e-08,0.0010945299873128,-0.0449845939874649,0.0,0.0,0.0,-0.0134833846241235,60.0,17.470369338989258,0.0,-8.248772331853615e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001031637948472,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0001086364500224,296.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,8.023851114558056e-05,296.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,0.0001086364500224,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0005153245292603,293.17413330078125,294.1499938964844,296.34942626953125,294.0972595214844,294.5560913085937,296.04949951171875,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109919894021,1.7464154566937395e-08,0.0010991814779117,-0.0447701551020145,0.0,0.0,0.0,-0.0134705267846584,60.0,4.230376243591309,0.0,-8.237825710466495e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001031637948472,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0001086364500224,296.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,8.023851114558056e-05,296.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,0.0001086364500224,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0005153245292603,293.17413330078125,294.1499938964844,296.34942626953125,294.0972595214844,294.5560913085937,296.04949951171875,293.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109919894021,1.7464154566937395e-08,0.0010991814779117,-0.0447701551020145,0.0,0.0,0.0,-0.0134705267846584,60.0,4.230376243591309,0.0,-8.237825710466495e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001030758940032,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0001085438852896,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,8.017013897188008e-05,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001085438852896,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.0005148854688741,293.1739196777344,294.1499938964844,296.326171875,294.0752258300781,294.5906982421875,296.20245361328125,293.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.6417837142944336,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001030758940032,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0001085438852896,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,8.017013897188008e-05,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001085438852896,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.0005148854688741,293.1739196777344,294.1499938964844,296.326171875,294.0752258300781,294.5906982421875,296.20245361328125,293.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.6417837142944336,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001029650302371,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001084271352738,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,8.008391159819439e-05,296.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001084271352738,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0005143316229805,293.1737365722656,294.1499938964844,296.3035888671875,294.0538635253906,294.6241455078125,296.2601928710937,293.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.427428722381592,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001029650302371,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001084271352738,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,8.008391159819439e-05,296.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001084271352738,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0005143316229805,293.1737365722656,294.1499938964844,296.3035888671875,294.0538635253906,294.6241455078125,296.2601928710937,293.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.427428722381592,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.000102827718365,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001082825401681,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,7.99771150923334e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001082825401681,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0005136457621119,293.17352294921875,294.1499938964844,296.2817687988281,294.0331726074219,294.656494140625,296.27685546875,293.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3764004707336426,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.000102827718365,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001082825401681,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,7.99771150923334e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001082825401681,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0005136457621119,293.17352294921875,294.1499938964844,296.2817687988281,294.0331726074219,294.656494140625,296.27685546875,293.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3764004707336426,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001027478210744,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001081984009942,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,7.991497113835067e-05,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001081984009942,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0005132466321811,293.1734313964844,294.1499938964844,296.2710876464844,294.0230712890625,294.6722412109375,296.276123046875,293.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694582074662776e-08,0.001094750710763,-0.0434157662093639,0.0,0.0,0.0,-0.0132135720923542,60.0,2.3631181716918945,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001026597092277,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0001081056107068,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,7.984643889358267e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001081056107068,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0005128064658492,293.17333984375,294.1499938964844,296.2606201171875,294.0131530761719,294.6876525878906,296.2723083496094,293.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.3512444496154785,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001024596567731,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001078949571819,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,7.969084981596097e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001078949571819,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0005118072149343,293.1731262207031,294.1499938964844,296.2401428222656,293.9937744140625,294.7177734375,296.259765625,293.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3286681175231934,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001024596567731,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001078949571819,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,7.969084981596097e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001078949571819,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0005118072149343,293.1731262207031,294.1499938964844,296.2401428222656,293.9937744140625,294.7177734375,296.259765625,293.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3286681175231934,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001022245633066,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001076473854482,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.950799044920132e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001076473854482,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0005106328171677,293.1729431152344,294.1499938964844,296.2203674316406,293.9750366210937,294.7469177246094,296.2437438964844,293.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.30637526512146,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001022245633066,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001076473854482,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.950799044920132e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001076473854482,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0005106328171677,293.1729431152344,294.1499938964844,296.2203674316406,293.9750366210937,294.7469177246094,296.2437438964844,293.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.30637526512146,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001019563351292,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001073649254976,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,7.929936691652983e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001073649254976,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.0005092929932288,293.1727600097656,294.1499938964844,296.2012634277344,293.9569396972656,294.77508544921875,296.2262878417969,293.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2839393615722656,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001019563351292,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001073649254976,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,7.929936691652983e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001073649254976,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.0005092929932288,293.1727600097656,294.1499938964844,296.2012634277344,293.9569396972656,294.77508544921875,296.2262878417969,293.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2839393615722656,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001016598616843,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001070527359843,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.906878454377875e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001070527359843,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0005078120739199,293.172607421875,294.1499938964844,296.18280029296875,293.9394836425781,294.8022155761719,296.2084655761719,293.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.261383056640625,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001016598616843,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001070527359843,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.906878454377875e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001070527359843,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0005078120739199,293.172607421875,294.1499938964844,296.18280029296875,293.9394836425781,294.8022155761719,296.2084655761719,293.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.261383056640625,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001015032321447,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001068877900252,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,7.894695590948686e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001068877900252,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0005070296465419,293.1725158691406,294.1499938964844,296.173828125,293.93096923828125,294.8153686523437,296.1996459960937,293.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503635683559e-08,0.0010814914712682,-0.0393622629344463,0.0,0.0,0.0,-0.0124447895213961,60.0,2.25011682510376,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.000101343706774,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001067198027158,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.882287900429219e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001067198027158,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.000506232783664,293.17242431640625,294.1499938964844,296.1649780273437,293.922607421875,294.8282775878906,296.1908874511719,293.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2388923168182373,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001010213600238,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001063803574652,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.857217133278027e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001063803574652,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0005046226433478,293.1722717285156,294.1499938964844,296.1477966308594,293.9063415527344,294.8534240722656,296.1737365722656,293.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.216705560684204,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001010213600238,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001063803574652,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.857217133278027e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001063803574652,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0005046226433478,293.1722717285156,294.1499938964844,296.1477966308594,293.9063415527344,294.8534240722656,296.1737365722656,293.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.216705560684204,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001007081591524,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001060505455825,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,7.832857227185741e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001060505455825,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0005030581378377,293.172119140625,294.1499938964844,296.1312561035156,293.89068603515625,294.8777160644531,296.1571044921875,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536789134144,60.0,2.195117235183716,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001007081591524,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001060505455825,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,7.832857227185741e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001060505455825,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0005030581378377,293.172119140625,294.1499938964844,296.1312561035156,293.89068603515625,294.8777160644531,296.1571044921875,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536789134144,60.0,2.195117235183716,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001004185105557,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001057455228874,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.810328679624945e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001057455228874,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0005016112118028,293.1719665527344,294.1499938964844,296.11529541015625,293.8755798339844,294.9011535644531,296.1410217285156,293.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279272913932,0.0,0.0,0.0,-0.011774762533605,60.0,2.174431324005127,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001004185105557,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001057455228874,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.810328679624945e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001057455228874,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0005016112118028,293.1719665527344,294.1499938964844,296.11529541015625,293.8755798339844,294.9011535644531,296.1410217285156,293.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279272913932,0.0,0.0,0.0,-0.011774762533605,60.0,2.174431324005127,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001001489217742,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001054616368492,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.789360824972391e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001054616368492,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0005002645775675,293.1718444824219,294.1499938964844,296.0999450683594,293.8610534667969,294.9237976074219,296.1254577636719,293.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1547746658325195,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001001489217742,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001054616368492,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.789360824972391e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001054616368492,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0005002645775675,293.1718444824219,294.1499938964844,296.0999450683594,293.8610534667969,294.9237976074219,296.1254577636719,293.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1547746658325195,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001000144911813,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001053200685419,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.778904546285048e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001053200685419,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004995930939912,293.1717834472656,294.1499938964844,296.0924987792969,293.8539733886719,294.934814453125,296.11785888671875,293.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.0,0.0,-0.0115252062678337,60.0,2.145233392715454,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.988222154788672e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001051807921612,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.768617069814354e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001051807921612,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004989323788322,293.1717224121094,294.1499938964844,296.085205078125,293.8470764160156,294.9456481933594,296.1104431152344,293.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375268004267582e-08,0.0010642214911058,-0.0340800806879997,0.0,0.0,0.0,-0.0114435087889432,60.0,2.13586950302124,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.96245289570652e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001049094207701,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.748573989374563e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001049094207701,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004976451164111,293.1716003417969,294.1499938964844,296.0710144042969,293.8336486816406,294.9667358398437,296.0959777832031,293.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054182623761793e-08,0.0010614760685712,-0.0332400947809219,0.0,0.0,0.0,-0.011284333653748,60.0,2.11771821975708,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.96245289570652e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001049094207701,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.748573989374563e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001049094207701,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004976451164111,293.1716003417969,294.1499938964844,296.0710144042969,293.8336486816406,294.9667358398437,296.0959777832031,293.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054182623761793e-08,0.0010614760685712,-0.0332400947809219,0.0,0.0,0.0,-0.011284333653748,60.0,2.11771821975708,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.937625873135404e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.000104647988337,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.729264325462282e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.000104647988337,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004964050021953,293.1715087890625,294.1499938964844,296.0574035644531,293.8207702636719,294.9871520996094,296.0820617675781,293.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744847843748632e-08,0.0010588307632133,-0.0324307829141616,0.0,0.0,0.0,-0.0111309820786118,60.0,2.100257396697998,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.937625873135404e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.000104647988337,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.729264325462282e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.000104647988337,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004964050021953,293.1715087890625,294.1499938964844,296.0574035644531,293.8207702636719,294.9871520996094,296.0820617675781,293.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744847843748632e-08,0.0010588307632133,-0.0324307829141616,0.0,0.0,0.0,-0.0111309820786118,60.0,2.100257396697998,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
