time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.914125985233112e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001044005257426,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.710987119935453e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001044005257426,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004952311282977,293.1714172363281,294.1499938964844,296.0443420410156,293.80841064453125,295.0068359375,296.06866455078125,293.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452049169553447e-08,0.0010563272517174,-0.0316646769642829,0.0,0.0,0.0,-0.0109858298674225,60.0,2.0835556983947754,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.914125985233112e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001044005257426,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.710987119935453e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001044005257426,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004952311282977,293.1714172363281,294.1499938964844,296.0443420410156,293.80841064453125,295.0068359375,296.06866455078125,293.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452049169553447e-08,0.0010563272517174,-0.0316646769642829,0.0,0.0,0.0,-0.0109858298674225,60.0,2.0835556983947754,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.892129310173914e-05,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.000104168888356,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.693878433201462e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.000104168888356,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004941323422826,293.1713562011719,294.1499938964844,296.0318298339844,293.7965393066406,295.0259094238281,296.0558166503906,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177979513694481e-08,0.0010539836948737,-0.0309475269168615,0.0,0.0,0.0,-0.0108499620109796,60.0,2.067643165588379,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.892129310173914e-05,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.000104168888356,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.693878433201462e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.000104168888356,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004941323422826,293.1713562011719,294.1499938964844,296.0318298339844,293.7965393066406,295.0259094238281,296.0558166503906,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177979513694481e-08,0.0010539836948737,-0.0309475269168615,0.0,0.0,0.0,-0.0108499620109796,60.0,2.067643165588379,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.881720325211064e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001040592687786,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.68578247516416e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001040592687786,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004936123732477,293.1713256835937,294.1499938964844,296.0257873535156,293.7908020019531,295.0351867675781,296.049560546875,293.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528870625421,1.2048280595422511e-08,0.0010528750717639,-0.0306081306189298,0.0,0.0,0.0,-0.0107856662943959,60.0,2.0599868297576904,0.0,-7.558271164498366e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.871809743344784e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001039549169945,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.678074325667694e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0001039549169945,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004931173752993,293.1712951660156,294.1499938964844,296.0198669433594,293.78521728515625,295.0443420410156,296.0434265136719,293.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518310591578,1.192480514333738e-08,0.001051819184795,-0.030285008251667,0.0,0.0,0.0,-0.0107244541868567,60.0,2.0525460243225098,0.0,-7.54311884065828e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.853467781795187e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001037617621477,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.663808355573565e-05,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001037617621477,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0004922011285088,293.1712341308594,294.1499938964844,296.0083923339844,293.7743530273437,295.0621643066406,296.03155517578125,293.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.169626884234276e-08,0.0010498648043721,-0.0296869333833456,0.0,0.0,0.0,-0.0106111578643321,60.0,2.0382988452911377,0.0,-7.515113509271033e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,9.853467781795187e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001037617621477,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,7.663808355573565e-05,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001037617621477,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0004922011285088,293.1712341308594,294.1499938964844,296.0083923339844,293.7743530273437,295.0621643066406,296.03155517578125,293.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.169626884234276e-08,0.0010498648043721,-0.0296869333833456,0.0,0.0,0.0,-0.0106111578643321,60.0,2.0382988452911377,0.0,-7.515113509271033e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.837085963226856e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001035892564686,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.651066698599607e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001035892564686,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004913828452117,293.1711730957031,294.1499938964844,295.9974670410156,293.7640075683594,295.0794372558594,296.0201110839844,293.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492157447889896e-08,0.001048119389452,-0.0291527509689331,0.0,0.0,0.0,-0.0105099705979228,60.0,2.0248899459838867,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,9.837085963226856e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001035892564686,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.651066698599607e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001035892564686,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004913828452117,293.1711730957031,294.1499938964844,295.9974670410156,293.7640075683594,295.0794372558594,296.0201110839844,293.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492157447889896e-08,0.001048119389452,-0.0291527509689331,0.0,0.0,0.0,-0.0105099705979228,60.0,2.0248899459838867,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.822954598348588e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001034404413076,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.640075637027621e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001034404413076,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004906769027002,293.171142578125,294.1499938964844,295.98699951171875,293.7541198730469,295.0961608886719,296.0091552734375,293.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.1316085846146962e-08,0.0010466137900948,-0.0286919306963682,0.0,0.0,0.0,-0.0104226842522621,60.0,2.012367486953736,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.822954598348588e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001034404413076,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.640075637027621e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001034404413076,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004906769027002,293.171142578125,294.1499938964844,295.98699951171875,293.7541198730469,295.0961608886719,296.0091552734375,293.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.1316085846146962e-08,0.0010466137900948,-0.0286919306963682,0.0,0.0,0.0,-0.0104226842522621,60.0,2.012367486953736,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.811122436076404e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001033158405334,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.630873005837202e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001033158405334,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.0004900858621113,293.171142578125,294.1499938964844,295.97705078125,293.74468994140625,295.1123352050781,295.99859619140625,293.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168656222082518e-08,0.0010453531285747,-0.028306059539318,0.0,0.0,0.0,-0.010349596850574,60.0,2.000720739364624,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.811122436076404e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001033158405334,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.630873005837202e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001033158405334,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.0004900858621113,293.171142578125,294.1499938964844,295.97705078125,293.74468994140625,295.1123352050781,295.99859619140625,293.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168656222082518e-08,0.0010453531285747,-0.028306059539318,0.0,0.0,0.0,-0.010349596850574,60.0,2.000720739364624,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,9.8062984761782e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001032650470733,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,7.627120794495568e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0001032650470733,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0004898448823951,293.171142578125,294.1499938964844,295.9722595214844,293.7401428222656,295.1202087402344,295.9935302734375,293.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448506800457,1.110855407659983e-08,0.0010448396205902,-0.0281487479805946,0.0,0.0,0.0,-0.010319803841412,60.0,1.9952993392944336,0.0,-7.443333771561812e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,9.801978012546896e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001032195505104,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.623760757269338e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001032195505104,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0004896291065961,293.171142578125,294.1499938964844,295.9675598144531,293.7357177734375,295.12799072265625,295.9885559082031,293.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443909559398,1.1054727799830744e-08,0.0010443798964843,-0.0280078612267971,0.0,0.0,0.0,-0.0102931223809719,60.0,1.990066647529602,0.0,-7.436776883196218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,9.795117512112483e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001031473002512,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,7.618424569955096e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001031473002512,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004892863798886,293.171142578125,294.1499938964844,295.95855712890625,293.7271728515625,295.1432189941406,295.9788513183594,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969242403291446e-08,0.0010436479933559,-0.0277841091156005,0.0,0.0,0.0,-0.0102507388219237,60.0,1.9801828861236568,0.0,-7.426369563745538e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,9.795117512112483e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001031473002512,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,7.618424569955096e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001031473002512,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004892863798886,293.171142578125,294.1499938964844,295.95855712890625,293.7271728515625,295.1432189941406,295.9788513183594,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969242403291446e-08,0.0010436479933559,-0.0277841091156005,0.0,0.0,0.0,-0.0102507388219237,60.0,1.9801828861236568,0.0,-7.426369563745538e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.790957119548692e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001031034917104,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,7.615188951604068e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001031034917104,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0004890785785391,293.1711730957031,294.1499938964844,295.95001220703125,293.71905517578125,295.1579895019531,295.96954345703125,293.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917403869825648e-08,0.0010432045673951,-0.0276484228670597,0.0,0.0,0.0,-0.0102250399067997,60.0,1.9712117910385127,0.0,-7.420062075880196e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.790957119548692e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001031034917104,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,7.615188951604068e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001031034917104,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0004890785785391,293.1711730957031,294.1499938964844,295.95001220703125,293.71905517578125,295.1579895019531,295.96954345703125,293.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917403869825648e-08,0.0010432045673951,-0.0276484228670597,0.0,0.0,0.0,-0.0102250399067997,60.0,1.9712117910385127,0.0,-7.420062075880196e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.788873285287993e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001030815474223,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,7.613567868247628e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001030815474223,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,0.0004889745032414,293.17120361328125,294.1499938964844,295.9424133300781,293.7118835449219,295.1723327636719,295.9608459472656,293.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,1.0891440638260974e-08,0.0010429825633764,-0.02758046425879,0.0,0.0,0.0,-0.0102121690288186,60.0,1.9633336067199707,0.0,-7.416903713419742e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.788873285287993e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001030815474223,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,7.613567868247628e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001030815474223,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,0.0004889745032414,293.17120361328125,294.1499938964844,295.9424133300781,293.7118835449219,295.1723327636719,295.9608459472656,293.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,1.0891440638260974e-08,0.0010429825633764,-0.02758046425879,0.0,0.0,0.0,-0.0102121690288186,60.0,1.9633336067199707,0.0,-7.416903713419742e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.787509770831092e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001030671919579,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.612507761223242e-05,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001030671919579,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004889063420705,293.1712341308594,294.1499938964844,295.93621826171875,293.7060241699219,295.1864318847656,295.9526672363281,293.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359842926263,0.0,0.0,0.0,-0.0102037452161312,60.0,1.956327438354492,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.787509770831092e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.0001030671919579,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.612507761223242e-05,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001030671919579,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004889063420705,293.1712341308594,294.1499938964844,295.93621826171875,293.7060241699219,295.1864318847656,295.9526672363281,293.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359842926263,0.0,0.0,0.0,-0.0102037452161312,60.0,1.956327438354492,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.78710304480046e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001030629064189,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.612191257067025e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001030629064189,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004888860858045,293.1712646484375,294.1499938964844,295.9336242675781,293.7035522460937,295.1933898925781,295.9489440917969,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.953304409980774,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.786874579731376e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0001030605053529,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,7.612013723701239e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001030605053529,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.000488874677103,293.1712951660156,294.1499938964844,295.93133544921875,293.701416015625,295.2002258300781,295.94549560546875,293.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.950614094734192,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.786878217710182e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0001030605417327,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.612016634084284e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0001030605417327,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0004888748517259,293.1713562011719,294.1499938964844,295.9276733398437,293.69793701171875,295.2136535644531,295.9394836425781,293.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9460519552230835,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.786878217710182e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0001030605417327,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.612016634084284e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0001030605417327,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0004888748517259,293.1713562011719,294.1499938964844,295.9276733398437,293.69793701171875,295.2136535644531,295.9394836425781,293.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9460519552230835,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.787470480659977e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001030667772283,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.612477202201262e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001030667772283,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0004889044212177,293.17144775390625,294.1499938964844,295.9251403808594,293.695556640625,295.2266845703125,295.93487548828125,293.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873954181533918e-08,0.0010428329696878,-0.0275346916168928,0.0,0.0,0.0,-0.0102034993469715,60.0,1.9426430463790887,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.787470480659977e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0001030667772283,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,7.612477202201262e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001030667772283,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0004889044212177,293.17144775390625,294.1499938964844,295.9251403808594,293.695556640625,295.2266845703125,295.93487548828125,293.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873954181533918e-08,0.0010428329696878,-0.0275346916168928,0.0,0.0,0.0,-0.0102034993469715,60.0,1.9426430463790887,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.788593160919844e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0001030786006595,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.613350317114964e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0001030786006595,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004889604751951,293.1715393066406,294.1499938964844,295.92364501953125,293.6941223144531,295.2393798828125,295.93145751953125,293.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,1.0887941215287356e-08,0.0010429525282233,-0.0275713037699461,0.0,0.0,0.0,-0.010210433974862,60.0,1.94014060497284,0.0,-7.416478098321022e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.788593160919844e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0001030786006595,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,7.613350317114964e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0001030786006595,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,0.0004889604751951,293.1715393066406,294.1499938964844,295.92364501953125,293.6941223144531,295.2393798828125,295.93145751953125,293.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,1.0887941215287356e-08,0.0010429525282233,-0.0275713037699461,0.0,0.0,0.0,-0.010210433974862,60.0,1.94014060497284,0.0,-7.416478098321022e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.790116746444256e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.000103094644146,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.614535570610315e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.000103094644146,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004890366108156,293.1716613769531,294.1499938964844,295.9230651855469,293.6935729980469,295.2518310546875,295.9289245605469,293.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906922476294769e-08,0.001043114811182,-0.0276209861040115,0.0,0.0,0.0,-0.0102198431268334,60.0,1.9383702278137207,0.0,-7.418786651669508e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.790116746444256e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.000103094644146,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.614535570610315e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.000103094644146,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004890366108156,293.1716613769531,294.1499938964844,295.9230651855469,293.6935729980469,295.2518310546875,295.9289245605469,293.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906922476294769e-08,0.001043114811182,-0.0276209861040115,0.0,0.0,0.0,-0.0102198431268334,60.0,1.9383702278137207,0.0,-7.418786651669508e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.791058982955292e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001031045612762,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,7.615268259542063e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001031045612762,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.0004890836426056,293.1717224121094,294.1499938964844,295.9231262207031,293.693603515625,295.2579345703125,295.9281311035156,293.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432263370603,1.0918658865932684e-08,0.00104321539402,-0.0276517067104578,0.0,0.0,0.0,-0.0102256620302796,60.0,1.9378336668014529,0.0,-7.42021413202565e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.79205287876539e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0001031150313792,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,7.616040966240689e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0001031150313792,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0004891332937404,293.1718139648437,294.1499938964844,295.92333984375,293.69384765625,295.2640075683594,295.9274597167969,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433323914185,1.0931042737638565e-08,0.0010433214483782,-0.0276841204613447,0.0,0.0,0.0,-0.010231802240014,60.0,1.9374171495437624,0.0,-7.421721193168197e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,9.794189099920914e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0001031375213642,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,7.617702067364007e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001031375213642,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004892399883829,293.17193603515625,294.1499938964844,295.92437744140625,293.6947937011719,295.27606201171875,295.92657470703125,293.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043559401296,1.09576534512712e-08,0.0010435484582558,-0.0277537759393453,0.0,0.0,0.0,-0.0102449925616383,60.0,1.936872839927673,0.0,-7.424959136415056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,9.794189099920914e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0001031375213642,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,7.617702067364007e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001031375213642,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004892399883829,293.17193603515625,294.1499938964844,295.92437744140625,293.6947937011719,295.27606201171875,295.92657470703125,293.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043559401296,1.09576534512712e-08,0.0010435484582558,-0.0277537759393453,0.0,0.0,0.0,-0.0102449925616383,60.0,1.936872839927673,0.0,-7.424959136415056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.796638187253848e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.000103163314634,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,7.619607640663162e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.000103163314634,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0004893623408861,293.1720886230469,294.1499938964844,295.926025390625,293.6963806152344,295.28790283203125,295.9266357421875,293.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0988168597236836e-08,0.0010438094614073,-0.0278336498886346,0.0,0.0,0.0,-0.0102601200342178,60.0,1.937031865119934,0.0,-7.428673143294874e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.796638187253848e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.000103163314634,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,7.619607640663162e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.000103163314634,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0004893623408861,293.1720886230469,294.1499938964844,295.926025390625,293.6963806152344,295.28790283203125,295.9266357421875,293.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0988168597236836e-08,0.0010438094614073,-0.0278336498886346,0.0,0.0,0.0,-0.0102601200342178,60.0,1.937031865119934,0.0,-7.428673143294874e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.799237159313634e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001031906867865,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.621628901688382e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001031906867865,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0004894922021776,293.1722717285156,294.1499938964844,295.9282531738281,293.698486328125,295.299560546875,295.9273681640625,293.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440973564982,1.1020551582419102e-08,0.0010440864134579,-0.0279184076935052,0.0,0.0,0.0,-0.0102761732414364,60.0,1.9376636743545528,0.0,-7.43261523439287e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
