time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.799237159313634e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001031906867865,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.621628901688382e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,0.0001031906867865,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0004894922021776,293.1722717285156,294.1499938964844,295.9282531738281,293.698486328125,295.299560546875,295.9273681640625,293.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440973564982,1.1020551582419102e-08,0.0010440864134579,-0.0279184076935052,0.0,0.0,0.0,-0.0102761732414364,60.0,1.9376636743545528,0.0,-7.43261523439287e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.801935811992736e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001032191066769,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.623728015460074e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001032191066769,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004896270111203,293.1724548339844,294.1499938964844,295.9309387207031,293.7010192871094,295.3110656738281,295.92877197265625,293.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443849023431,1.1054170911961592e-08,0.0010443738428875,-0.0280064046382904,0.0,0.0,0.0,-0.0102928401902318,60.0,1.938711404800415,0.0,-7.436708671093585e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.801935811992736e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001032191066769,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.623728015460074e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001032191066769,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004896270111203,293.1724548339844,294.1499938964844,295.9309387207031,293.7010192871094,295.3110656738281,295.92877197265625,293.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443849023431,1.1054170911961592e-08,0.0010443738428875,-0.0280064046382904,0.0,0.0,0.0,-0.0102928401902318,60.0,1.938711404800415,0.0,-7.436708671093585e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.803298598853873e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0001032334548654,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.624787394888699e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0001032334548654,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0004896950558759,293.17254638671875,294.1499938964844,295.93243408203125,293.7024230957031,295.3167419433594,295.92974853515625,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445301886647,1.107114755427574e-08,0.0010445191292092,-0.0280508399009704,0.0,0.0,0.0,-0.0103012565523386,60.0,1.9393962621688845,0.0,-7.438776350454648e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.80465702014044e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.000103247766674,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,7.62584459153004e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.000103247766674,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0004897629260085,293.17266845703125,294.1499938964844,295.9339904785156,293.70391845703125,295.3223571777344,295.9308166503906,293.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088078899490485e-08,0.0010446638334542,-0.0280951578170061,0.0,0.0,0.0,-0.0103096505627036,60.0,1.9401330947875977,0.0,-7.440839056016557e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.807352762436494e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0001032761429087,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.627940794918686e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0001032761429087,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004898975603282,293.1728820800781,294.1499938964844,295.93731689453125,293.7070617675781,295.33355712890625,295.93316650390625,293.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449620895087,1.1121659149182506e-08,0.0010449509136378,-0.0281830504536628,0.0,0.0,0.0,-0.0103262970224022,60.0,1.941705584526062,0.0,-7.444930361089065e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.807352762436494e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0001032761429087,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.627940794918686e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0001032761429087,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004898975603282,293.1728820800781,294.1499938964844,295.93731689453125,293.7070617675781,295.33355712890625,295.93316650390625,293.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449620895087,1.1121659149182506e-08,0.0010449509136378,-0.0281830504536628,0.0,0.0,0.0,-0.0103262970224022,60.0,1.941705584526062,0.0,-7.444930361089065e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.809926268644632e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0001033032458508,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,7.629942410858348e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0001033032458508,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0004900261410512,293.173095703125,294.1499938964844,295.9407958984375,293.7103576660156,295.3446044921875,295.9358825683594,293.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452362475916,1.115372061377684e-08,0.0010452250717207,-0.0282669682055711,0.0,0.0,0.0,-0.0103421909734606,60.0,1.9434562921524048,0.0,-7.44883763559301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.809926268644632e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0001033032458508,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,7.629942410858348e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0001033032458508,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0004900261410512,293.173095703125,294.1499938964844,295.9407958984375,293.7103576660156,295.3446044921875,295.9358825683594,293.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452362475916,1.115372061377684e-08,0.0010452250717207,-0.0282669682055711,0.0,0.0,0.0,-0.0103421909734606,60.0,1.9434562921524048,0.0,-7.44883763559301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.812330245040356e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.631812331965193e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004901462234556,293.17333984375,294.1499938964844,295.94439697265625,293.7137451171875,295.3554992675781,295.9388732910156,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045492477715,1.1183677095516488e-08,0.0010454813018441,-0.0283453743904829,0.0,0.0,0.0,-0.0103570418432354,60.0,1.945273160934448,0.0,-7.452489825254818e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.812330245040356e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.631812331965193e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0004901462234556,293.17333984375,294.1499938964844,295.94439697265625,293.7137451171875,295.3554992675781,295.9388732910156,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045492477715,1.1183677095516488e-08,0.0010454813018441,-0.0283453743904829,0.0,0.0,0.0,-0.0103570418432354,60.0,1.945273160934448,0.0,-7.452489825254818e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.814518125494942e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0001033516018651,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.63351417845115e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001033516018651,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,0.0004902555374428,293.173583984375,294.1499938964844,295.9479675292969,293.7171325683594,295.36627197265625,295.9419860839844,293.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210933514860244e-08,0.0010457143653184,-0.0284167136996984,0.0,0.0,0.0,-0.0103705544024705,60.0,1.9470813274383545,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.814518125494942e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0001033516018651,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.63351417845115e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001033516018651,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,0.0004902555374428,293.173583984375,294.1499938964844,295.9479675292969,293.7171325683594,295.36627197265625,295.9419860839844,293.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210933514860244e-08,0.0010457143653184,-0.0284167136996984,0.0,0.0,0.0,-0.0103705544024705,60.0,1.9470813274383545,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.81547636911273e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,0.0001033616936183,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,7.634259236510843e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.0001033616936183,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,0.0004903033841401,293.1737365722656,294.1499938964844,295.94970703125,293.7187805175781,295.3716125488281,295.94354248046875,293.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222869744642594e-08,0.001045815879479,-0.0284479558467865,0.0,0.0,0.0,-0.0103764692321419,60.0,1.9479470252990725,0.0,-7.457268935695539e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.816377860261127e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.000103371188743,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.63496063882485e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.000103371188743,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.000490348378662,293.1738586425781,294.1499938964844,295.951416015625,293.72039794921875,295.3769226074219,295.94512939453125,293.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459230979904,1.1234100760759702e-08,0.0010459118057042,-0.0284773502498865,0.0,0.0,0.0,-0.0103820357471704,60.0,1.9487926959991453,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.817961836233736e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,0.0001033878652378,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.636192458448932e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,0.0001033878652378,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0004904275410808,293.17413330078125,294.1499938964844,295.9546813964844,293.7234802246094,295.387451171875,295.9482727050781,293.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460927151143,1.125383697342386e-08,0.0010460815392434,-0.0285290051251649,0.0,0.0,0.0,-0.0103918248787522,60.0,1.950398564338684,0.0,-7.461045470336104e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.817961836233736e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,0.0001033878652378,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.636192458448932e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,0.0001033878652378,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0004904275410808,293.17413330078125,294.1499938964844,295.9546813964844,293.7234802246094,295.387451171875,295.9482727050781,293.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460927151143,1.125383697342386e-08,0.0010460815392434,-0.0285290051251649,0.0,0.0,0.0,-0.0103918248787522,60.0,1.950398564338684,0.0,-7.461045470336104e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.819171100389212e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0001034005981637,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.637132512172684e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0001034005981637,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004904879024252,293.1744079589844,294.1499938964844,295.9576110839844,293.7262878417969,295.3979797363281,295.9513854980469,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9518847465515137,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.819171100389212e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0001034005981637,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.637132512172684e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0001034005981637,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0004904879024252,293.1744079589844,294.1499938964844,295.9576110839844,293.7262878417969,295.3979797363281,295.9513854980469,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9518847465515137,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.819758270168676e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0001034067827276,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.637589442310855e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0001034067827276,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.0004905172390863,293.1747131347656,294.1499938964844,295.960205078125,293.7287292480469,295.4083557128906,295.954345703125,293.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.952994465827942,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.819758270168676e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0001034067827276,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.637589442310855e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0001034067827276,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.0004905172390863,293.1747131347656,294.1499938964844,295.960205078125,293.7287292480469,295.4083557128906,295.954345703125,293.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.952994465827942,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.819686238188297e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.000103406026028,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,7.637533417437226e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000103406026028,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0004905136302113,293.1750183105469,294.1499938964844,295.9622802734375,293.7306823730469,295.41851806640625,295.9569396972656,293.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275314015790629e-08,0.0010462648933753,-0.0285852178931236,0.0,0.0,0.0,-0.0104024708271026,60.0,1.9535239934921265,0.0,-7.463665951945586e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.819686238188297e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.000103406026028,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,7.637533417437226e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000103406026028,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.0004905136302113,293.1750183105469,294.1499938964844,295.9622802734375,293.7306823730469,295.41851806640625,295.9569396972656,293.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275314015790629e-08,0.0010462648933753,-0.0285852178931236,0.0,0.0,0.0,-0.0104024708271026,60.0,1.9535239934921265,0.0,-7.463665951945586e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.819374099606648e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001034027372952,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,7.637291128048673e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001034027372952,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004904980887658,293.1751708984375,294.1499938964844,295.9631042480469,293.7314758300781,295.42352294921875,295.9580078125,293.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462426580488,1.12714264588476e-08,0.0010462313657626,-0.0285750441253185,0.0,0.0,0.0,-0.0104005420580506,60.0,1.9535647630691528,0.0,-7.463191309398098e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.818922990234567e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001033979860949,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.63694042689167e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0001033979860949,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0004904755624011,293.17535400390625,294.1499938964844,295.9637756347656,293.73211669921875,295.428466796875,295.958984375,293.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461943456903,1.1265805177629318e-08,0.0010461831698194,-0.0285603310912847,0.0,0.0,0.0,-0.0103977546095848,60.0,1.9534907341003416,0.0,-7.46250563565809e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.817686077440158e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001033849621308,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.635977817699313e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001033849621308,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004904137458652,293.1756896972656,294.1499938964844,295.964599609375,293.7328796386719,295.4382629394531,295.9607238769531,293.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460636112838,1.1250392617512261e-08,0.001046052435413,-0.0285199899226427,0.0,0.0,0.0,-0.0103901186957955,60.0,1.9530940055847168,0.0,-7.46062553957927e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.817686077440158e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001033849621308,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.635977817699313e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001033849621308,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004904137458652,293.1756896972656,294.1499938964844,295.964599609375,293.7328796386719,295.4382629394531,295.9607238769531,293.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460636112838,1.1250392617512261e-08,0.001046052435413,-0.0285199899226427,0.0,0.0,0.0,-0.0103901186957955,60.0,1.9530940055847168,0.0,-7.46062553957927e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,9.8154203442391e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001033611042657,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,7.634215580765158e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001033611042657,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004903005901724,293.176025390625,294.1499938964844,295.9646301269531,293.7329406738281,295.4478454589844,295.9617004394531,293.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458217002451,1.1222160978263672e-08,0.0010458105243742,-0.0284461006522178,0.0,0.0,0.0,-0.010376120917499,60.0,1.9518462419509888,0.0,-7.457182249481775e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,9.8154203442391e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001033611042657,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,7.634215580765158e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001033611042657,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004903005901724,293.176025390625,294.1499938964844,295.9646301269531,293.7329406738281,295.4478454589844,295.9617004394531,293.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458217002451,1.1222160978263672e-08,0.0010458105243742,-0.0284461006522178,0.0,0.0,0.0,-0.010376120917499,60.0,1.9518462419509888,0.0,-7.457182249481775e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.812592907110228e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001033313310472,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,7.632016786374152e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001033313310472,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004901593201793,293.1763916015625,294.1499938964844,295.9638061523437,293.7321472167969,295.457275390625,295.9622802734375,293.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455212322995,1.1186934045781529e-08,0.0010455100564286,-0.0283538997173309,0.0,0.0,0.0,-0.0103586614131927,60.0,1.950124740600586,0.0,-7.45288630810137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.812592907110228e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001033313310472,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,7.632016786374152e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001033313310472,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004901593201793,293.1763916015625,294.1499938964844,295.9638061523437,293.7321472167969,295.457275390625,295.9622802734375,293.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455212322995,1.1186934045781529e-08,0.0010455100564286,-0.0283538997173309,0.0,0.0,0.0,-0.0103586614131927,60.0,1.950124740600586,0.0,-7.45288630810137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.80855620582588e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0001032888249028,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.628877210663632e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001032888249028,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004899576888419,293.1767578125,294.1499938964844,295.9620361328125,293.73046875,295.4664306640625,295.9618530273437,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450903791934,1.1136634725517073e-08,0.0010450793197378,-0.0282222479581832,0.0,0.0,0.0,-0.0103337224572896,60.0,1.9473114013671875,0.0,-7.446755745377234e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.80855620582588e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0001032888249028,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.628877210663632e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001032888249028,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004899576888419,293.1767578125,294.1499938964844,295.9620361328125,293.73046875,295.4664306640625,295.9618530273437,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450903791934,1.1136634725517073e-08,0.0010450793197378,-0.0282222479581832,0.0,0.0,0.0,-0.0103337224572896,60.0,1.9473114013671875,0.0,-7.446755745377234e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,9.806223533814772e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001032642539939,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,7.627062586834654e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001032642539939,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0004898411571048,293.1769714355469,294.1499938964844,295.96075439453125,293.729248046875,295.470947265625,295.9613647460937,293.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448411339893,1.1107563757661865e-08,0.0010448300745338,-0.0281461589038372,0.0,0.0,0.0,-0.0103193074464797,60.0,1.9456130266189573,0.0,-7.443212979296733e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.803660213947296e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001032372674671,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.625068974448368e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001032372674671,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0004897131584584,293.1771545410156,294.1499938964844,295.9591979980469,293.727783203125,295.47540283203125,295.9606628417969,293.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445681400597,1.1075634631652065e-08,0.0010445570806041,-0.0280625876039266,0.0,0.0,0.0,-0.0103034786880016,60.0,1.9436993598937988,0.0,-7.439323468361182e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.797961683943868e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0001031772553687,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.620637188665569e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0001031772553687,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004894284647889,293.17755126953125,294.1499938964844,295.9552307128906,293.7240295410156,295.48419189453125,295.95880126953125,293.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439626639708,1.1004630984245978e-08,0.0010439516045153,-0.0278767365962266,0.0,0.0,0.0,-0.0102682886645197,60.0,1.9393600225448608,0.0,-7.430676873809716e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.797961683943868e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0001031772553687,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.620637188665569e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0001031772553687,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004894284647889,293.17755126953125,294.1499938964844,295.9552307128906,293.7240295410156,295.48419189453125,295.95880126953125,293.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439626639708,1.1004630984245978e-08,0.0010439516045153,-0.0278767365962266,0.0,0.0,0.0,-0.0102682886645197,60.0,1.9393600225448608,0.0,-7.430676873809716e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.79080723482184e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0001031019128276,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.615072536282241e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001031019128276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0004890710697509,293.1779479980469,294.1499938964844,295.95001220703125,293.71905517578125,295.4926147460937,295.9555358886719,293.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431993287056,1.0915487180795937e-08,0.0010431883856654,-0.0276434049010276,0.0,0.0,0.0,-0.0102240908890962,60.0,1.9335086345672607,0.0,-7.419828307320131e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.79080723482184e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0001031019128276,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,7.615072536282241e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001031019128276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0004890710697509,293.1779479980469,294.1499938964844,295.95001220703125,293.71905517578125,295.4926147460937,295.9555358886719,293.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431993287056,1.0915487180795937e-08,0.0010431883856654,-0.0276434049010276,0.0,0.0,0.0,-0.0102240908890962,60.0,1.9335086345672607,0.0,-7.419828307320131e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,9.78334792307578e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001030233615892,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,7.609270687680691e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001030233615892,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0004886984825134,293.1783752441406,294.1499938964844,295.9425354003906,293.7128601074219,295.5008239746094,295.951171875,293.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424051433801,1.0822548190958514e-08,0.0010423943167552,-0.0274001322686672,0.0,0.0,0.0,-0.0101780202239751,60.0,1.9265921115875244,0.0,-7.408527125107869e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,9.78334792307578e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001030233615892,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,7.609270687680691e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001030233615892,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734924316406,0.0,0.0,0.0004886984825134,293.1783752441406,294.1499938964844,295.9425354003906,293.7128601074219,295.5008239746094,295.951171875,293.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424051433801,1.0822548190958514e-08,0.0010423943167552,-0.0274001322686672,0.0,0.0,0.0,-0.0101780202239751,60.0,1.9265921115875244,0.0,-7.408527125107869e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
