time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.77579620666802e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0001029438426485,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,7.603397534694523e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0001029438426485,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0004883212968707,293.1788024902344,294.1499938964844,295.9320983886719,293.7054138183594,295.50860595703125,295.9445495605469,293.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041599898599,1.072846256278126e-08,0.0010415891883894,-0.027153855189681,0.0,0.0,0.0,-0.0101313749328255,60.0,1.917368769645691,0.0,-7.397094492489489e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.77579620666802e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0001029438426485,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,7.603397534694523e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0001029438426485,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0004883212968707,293.1788024902344,294.1499938964844,295.9320983886719,293.7054138183594,295.50860595703125,295.9445495605469,293.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041599898599,1.072846256278126e-08,0.0010415891883894,-0.027153855189681,0.0,0.0,0.0,-0.0101313749328255,60.0,1.917368769645691,0.0,-7.397094492489489e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,9.772019984666258e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001029040795401,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,7.600460230605677e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001029040795401,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0004881326458416,293.17901611328125,294.1499938964844,295.92584228515625,293.7012634277344,295.5122985839844,295.9402770996094,293.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411974508315,1.0681412199176066e-08,0.0010411867406219,-0.0270306970924139,0.0,0.0,0.0,-0.0101080499589443,60.0,1.9119106531143188,0.0,-7.39138101835124e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,9.768244490260258e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001028643164318,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,7.597523654112592e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001028643164318,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0004879440239164,293.17926025390625,294.1499938964844,295.9189147949219,293.6968688964844,295.51593017578125,295.9355773925781,293.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407951194792,1.0634366276462971e-08,0.001040784525685,-0.0269075464457273,0.0,0.0,0.0,-0.0100847268477082,60.0,1.906105160713196,0.0,-7.3856696758412e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.760694956639782e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001027848193189,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001027848193189,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0004875669255852,293.1796875,294.1499938964844,295.9031677246094,293.6872863769531,295.5229187011719,295.9251708984375,293.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540303740924628e-08,0.0010399802122265,-0.0266613196581602,0.0,0.0,0.0,-0.0100380964577198,60.0,1.893681764602661,0.0,-7.374257648962157e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.760694956639782e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001027848193189,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.591651956317946e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001027848193189,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0004875669255852,293.1796875,294.1499938964844,295.9031677246094,293.6872863769531,295.5229187011719,295.9251708984375,293.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540303740924628e-08,0.0010399802122265,-0.0266613196581602,0.0,0.0,0.0,-0.0100380964577198,60.0,1.893681764602661,0.0,-7.374257648962157e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,9.753162157721816e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.000102705496829,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,7.585792627651244e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.000102705496829,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0004871906421612,293.18017578125,294.1499938964844,295.8851318359375,293.6767578125,295.5293884277344,295.912109375,293.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156349003314,0.0,0.0,0.0,-0.0099915694445371,60.0,1.8791508674621584,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,9.753162157721816e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.000102705496829,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,7.585792627651244e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.000102705496829,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0004871906421612,293.18017578125,294.1499938964844,295.8851318359375,293.6767578125,295.5293884277344,295.912109375,293.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156349003314,0.0,0.0,0.0,-0.0099915694445371,60.0,1.8791508674621584,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.745647548697887e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001026263635139,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.579947850899771e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001026263635139,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.000486815260956,293.1806335449219,294.1499938964844,295.8650207519531,293.6654357910156,295.5353698730469,295.89697265625,293.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352820822845388e-08,0.0010383771732449,-0.0261705350130796,0.0,0.0,0.0,-0.0099451532587409,60.0,1.8631242513656616,0.0,-7.351538755528966e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.745647548697887e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001026263635139,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.579947850899771e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001026263635139,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.000486815260956,293.1806335449219,294.1499938964844,295.8650207519531,293.6654357910156,295.5353698730469,295.89697265625,293.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352820822845388e-08,0.0010383771732449,-0.0261705350130796,0.0,0.0,0.0,-0.0099451532587409,60.0,1.8631242513656616,0.0,-7.351538755528966e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001025474484777,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.57411980885081e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0001025474484777,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004864409565925,293.1811218261719,294.1499938964844,295.8430480957031,293.6533508300781,295.540771484375,295.8798217773437,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375890415161,1.025945550736651e-08,0.0010375787969678,-0.0259261168539524,0.0,0.0,0.0,-0.0098988683894276,60.0,1.845712661743164,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001025474484777,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.57411980885081e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0001025474484777,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004864409565925,293.1811218261719,294.1499938964844,295.8430480957031,293.6533508300781,295.540771484375,295.8798217773437,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375890415161,1.025945550736651e-08,0.0010375787969678,-0.0259261168539524,0.0,0.0,0.0,-0.0098988683894276,60.0,1.845712661743164,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,9.73441856331192e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001025081146508,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,7.571214518975466e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,0.0001025081146508,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004862543428316,293.1813659667969,294.1499938964844,295.8314208984375,293.6470642089844,295.543212890625,295.87030029296875,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371910175308,1.0212912293638965e-08,0.0010371808893978,-0.0258042737841606,0.0,0.0,0.0,-0.0098757948726415,60.0,1.8364017009735107,0.0,-7.3346065221358e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,9.730687452247366e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0001024688244797,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.568312139483169e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0001024688244797,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0004860679910052,293.1816101074219,294.1499938964844,295.8194580078125,293.6406555175781,295.5455322265625,295.8604431152344,293.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367935756221,1.016642592333028e-08,0.0010367833310738,-0.0256825778633356,0.0,0.0,0.0,-0.0098527502268552,60.0,1.8268855810165403,0.0,-7.328985418553202e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,9.723237599246204e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001023903751047,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,7.562518294434994e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001023903751047,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004856958403252,293.18212890625,294.1499938964844,295.7944641113281,293.6273803710937,295.5498962402344,295.8399658203125,293.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.007360417304426e-08,0.0010359896114096,-0.0254395771771669,0.0,0.0,0.0,-0.0098067345097661,60.0,1.807403802871704,0.0,-7.317767369841023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,9.723237599246204e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001023903751047,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,7.562518294434994e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001023903751047,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004856958403252,293.18212890625,294.1499938964844,295.7944641113281,293.6273803710937,295.5498962402344,295.8399658203125,293.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.007360417304426e-08,0.0010359896114096,-0.0254395771771669,0.0,0.0,0.0,-0.0098067345097661,60.0,1.807403802871704,0.0,-7.317767369841023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.71581830526702e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001023122458718,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,7.556747732451186e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001023122458718,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.000485325261252,293.1826477050781,294.1499938964844,295.768310546875,293.6137084960937,295.5535888671875,295.8178100585937,293.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352092795073,9.981170556727648e-09,0.0010351992677897,-0.0251975860446691,0.0,0.0,0.0,-0.0097609106451272,60.0,1.7868646383285522,0.0,-7.30660474346223e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.71581830526702e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001023122458718,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,7.556747732451186e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001023122458718,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.000485325261252,293.1826477050781,294.1499938964844,295.768310546875,293.6137084960937,295.5535888671875,295.8178100585937,293.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352092795073,9.981170556727648e-09,0.0010351992677897,-0.0251975860446691,0.0,0.0,0.0,-0.0097609106451272,60.0,1.7868646383285522,0.0,-7.30660474346223e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.711679740576074e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001022686628857,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,7.553528848802671e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001022686628857,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,0.0004851185076404,293.1829528808594,294.1499938964844,295.75323486328125,293.6058654785156,295.5553283691406,295.8046569824219,293.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347682982683,9.92960202950144e-09,0.0010347584029659,-0.0250625796616077,0.0,0.0,0.0,-0.0097353467717766,60.0,1.7749590873718262,0.0,-7.300380389096972e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,9.708428842714056e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,0.0001022344295051,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,7.551000453531742e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0001022344295051,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004849561373703,293.18316650390625,294.1499938964844,295.7412109375,293.59967041015625,295.55670166015625,295.7943115234375,293.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344218462705,9.889099317206274e-09,0.0010344119509682,-0.024956539273262,0.0,0.0,0.0,-0.0097152674570679,60.0,1.7656043767929075,0.0,-7.29549398670315e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,9.70106921158731e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001021569332806,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,7.545275730080903e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001021569332806,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0004845884977839,293.1837158203125,294.1499938964844,295.71337890625,293.5853881835937,295.5591735839844,295.76971435546875,293.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336376726627,9.797401112621174e-09,0.0010336278937757,-0.024716468527913,0.0,0.0,0.0,-0.0096698086708784,60.0,1.743800401687622,0.0,-7.284437231191988e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,9.70106921158731e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001021569332806,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,7.545275730080903e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001021569332806,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0004845884977839,293.1837158203125,294.1499938964844,295.71337890625,293.5853881835937,295.5591735839844,295.76971435546875,293.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336376726627,9.797401112621174e-09,0.0010336278937757,-0.024716468527913,0.0,0.0,0.0,-0.0096698086708784,60.0,1.743800401687622,0.0,-7.284437231191988e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,9.69740212894976e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001021183197735,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,7.542424282291904e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784973144531,0.0,0.0,0.0001021183197735,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.000484405318275,293.1839904785156,294.1499938964844,295.69927978515625,293.57818603515625,295.56011962890625,295.7569580078125,293.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033247099258,9.751715879247058e-09,0.0010332373203709,-0.02459685690701,0.0,0.0,0.0,-0.0096471607685089,60.0,1.73270845413208,0.0,-7.278931235532583e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,9.693743049865589e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.000102079779026,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,7.539577927673236e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.000102079779026,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0004842225462198,293.18426513671875,294.1499938964844,295.6850891113281,293.57098388671875,295.5609130859375,295.7440490722656,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328572243452,9.706122128250172e-09,0.0010328475618734,-0.0244774892926216,0.0,0.0,0.0,-0.0096245585009455,60.0,1.7215662002563477,0.0,-7.273438740185156e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,9.686443081591278e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001020029085339,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.533900497946888e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001020029085339,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.000483857904328,293.1848449707031,294.1499938964844,295.6565246582031,293.5565185546875,295.56219482421875,295.71795654296875,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.61517088171604e-09,0.0010320697911083,-0.0242393631488084,0.0,0.0,0.0,-0.0095794703811407,60.0,1.6992101669311523,0.0,-7.262488566084357e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,9.686443081591278e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001020029085339,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.533900497946888e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001020029085339,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.000483857904328,293.1848449707031,294.1499938964844,295.6565246582031,293.5565185546875,295.56219482421875,295.71795654296875,293.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.61517088171604e-09,0.0010320697911083,-0.0242393631488084,0.0,0.0,0.0,-0.0095794703811407,60.0,1.6992101669311523,0.0,-7.262488566084357e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,9.679183131083846e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0001019264600472,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,7.52825362724252e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0001019264600472,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004834952414967,293.1853942871094,294.1499938964844,295.6279296875,293.5421142578125,295.5628662109375,295.69140625,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.5247196796322e-09,0.0010312963277101,-0.0240025427192449,0.0,0.0,0.0,-0.0095346290618181,60.0,1.6768271923065186,0.0,-7.251606604086194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,9.679183131083846e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0001019264600472,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,7.52825362724252e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0001019264600472,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004834952414967,293.1853942871094,294.1499938964844,295.6279296875,293.5421142578125,295.5628662109375,295.69140625,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.5247196796322e-09,0.0010312963277101,-0.0240025427192449,0.0,0.0,0.0,-0.0095346290618181,60.0,1.6768271923065186,0.0,-7.251606604086194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001018503826344,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.522634405177087e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001018503826344,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.000483134353999,293.1859741210937,294.1499938964844,295.5995483398437,293.5278625488281,295.5629577636719,295.6646728515625,293.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305361356586,9.43470368497401e-09,0.0010305267060175,-0.0237668566405773,0.0,0.0,0.0,-0.0094900047406554,60.0,1.6545839309692385,0.0,-7.24078432767783e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001018503826344,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.522634405177087e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001018503826344,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.000483134353999,293.1859741210937,294.1499938964844,295.5995483398437,293.5278625488281,295.5629577636719,295.6646728515625,293.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305361356586,9.43470368497401e-09,0.0010305267060175,-0.0237668566405773,0.0,0.0,0.0,-0.0094900047406554,60.0,1.6545839309692385,0.0,-7.24078432767783e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,9.664763638284056e-05,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001017746108118,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,7.517038466176018e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001017746108118,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0004827749507967,293.18658447265625,294.1499938964844,295.5715637207031,293.5138854980469,295.5627136230469,295.6379699707031,293.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769424349,9.345057172538418e-09,0.0010297601111233,-0.0235321335494518,0.0,0.0,0.0,-0.0094455629587173,60.0,1.6325507164001465,0.0,-7.23001534197465e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,9.664763638284056e-05,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001017746108118,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,7.517038466176018e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001017746108118,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0004827749507967,293.18658447265625,294.1499938964844,295.5715637207031,293.5138854980469,295.5627136230469,295.6379699707031,293.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769424349,9.345057172538418e-09,0.0010297601111233,-0.0235321335494518,0.0,0.0,0.0,-0.0094455629587173,60.0,1.6325507164001465,0.0,-7.23001534197465e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,9.661186049925163e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0001017369431792,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.514256139984354e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0001017369431792,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0004825962532777,293.1868591308594,294.1499938964844,295.5578308105469,293.5070495605469,295.5624084472656,295.62469482421875,293.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293882805854,9.300485714902608e-09,0.0010293789673596,-0.0234154313802719,0.0,0.0,0.0,-0.0094234673306345,60.0,1.6217143535614014,0.0,-7.22466424463164e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,9.657615737523884e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001016993410303,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,7.51147890696302e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001016993410303,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0004824179050046,293.1871643066406,294.1499938964844,295.54425048828125,293.50030517578125,295.56201171875,295.6114807128906,293.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290078353136,9.256000410573506e-09,0.0010289986385032,-0.0232989527285099,0.0,0.0,0.0,-0.0094014136120677,60.0,1.6109715700149536,0.0,-7.21932522651514e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,9.650494757806882e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,0.0001016243622871,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,7.505940448027104e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0001016243622871,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0004820621979888,293.1877746582031,294.1499938964844,295.517822265625,293.4871520996094,295.56103515625,295.58514404296875,293.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028249040246,9.16728293276492e-09,0.0010282398434355,-0.0230666566640138,0.0,0.0,0.0,-0.0093574319034814,60.0,1.5897387266159058,0.0,-7.20868342796166e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,9.650494757806882e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,0.0001016243622871,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,7.505940448027104e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0001016243622871,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0004820621979888,293.1877746582031,294.1499938964844,295.517822265625,293.4871520996094,295.56103515625,295.58514404296875,293.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028249040246,9.16728293276492e-09,0.0010282398434355,-0.0230666566640138,0.0,0.0,0.0,-0.0093574319034814,60.0,1.5897387266159058,0.0,-7.20868342796166e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,9.643422527005896e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18218994140625,0.0,0.0,0.0001015498855849,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,7.500439824070781e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0001015498855849,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0004817089356947,293.1883850097656,294.1499938964844,295.49249267578125,293.474609375,295.5596008300781,295.5594177246094,293.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274954838678,9.079169416281733e-09,0.0010274864034727,-0.0228359382599592,0.0,0.0,0.0,-0.0093137510120868,60.0,1.5693050622940063,0.0,-7.198121920737321e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,9.643422527005896e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18218994140625,0.0,0.0,0.0001015498855849,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,7.500439824070781e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0001015498855849,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0004817089356947,293.1883850097656,294.1499938964844,295.49249267578125,293.474609375,295.5596008300781,295.5594177246094,293.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274954838678,9.079169416281733e-09,0.0010274864034727,-0.0228359382599592,0.0,0.0,0.0,-0.0093137510120868,60.0,1.5693050622940063,0.0,-7.198121920737321e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,9.638923802413046e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0001015025118249,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,7.49694081605412e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0001015025118249,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,0.0004814841959159,293.18878173828125,294.1499938964844,295.4769592285156,293.4669189453125,295.5584716796875,295.5433959960937,293.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270162019878,9.023116476214454e-09,0.0010270071215927,-0.0226891655474901,0.0,0.0,0.0,-0.009285963140428,60.0,1.5567865371704102,0.0,-7.191406581341654e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,9.636394679546356e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.00010147588182,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,7.494974124711007e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.00010147588182,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0004813578852917,293.1889953613281,294.1499938964844,295.4684753417969,293.4627380371094,295.5578308105469,295.5343933105469,293.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267467005178,8.991606570418753e-09,0.0010267376201227,-0.0226066578179597,0.0,0.0,0.0,-0.009270342066884,60.0,1.5497452020645142,0.0,-7.187633599414768e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,9.629411943024024e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832275390625,0.0,0.0,0.0001014023509924,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,7.489542622352019e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001014023509924,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829528808594,0.0,0.0,0.0004810090758837,293.18963623046875,294.1499938964844,295.446044921875,293.45166015625,295.5556945800781,295.5102844238281,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904607717852286e-09,0.0010259937262162,-0.0223788507282733,0.0,0.0,0.0,-0.0092272134497761,60.0,1.5312358140945437,0.0,-7.177220595622202e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
