time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,9.629411943024024e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832275390625,0.0,0.0,0.0001014023509924,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,7.489542622352019e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001014023509924,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829528808594,0.0,0.0,0.0004810090758837,293.18963623046875,294.1499938964844,295.446044921875,293.45166015625,295.5556945800781,295.5102844238281,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904607717852286e-09,0.0010259937262162,-0.0223788507282733,0.0,0.0,0.0,-0.0092272134497761,60.0,1.5312358140945437,0.0,-7.177220595622202e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,9.625944221625105e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0001013658256852,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,7.486845424864441e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0001013658256852,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.000480835820781,293.18994140625,294.1499938964844,295.4354858398437,293.44647216796875,295.5544738769531,295.4988098144531,293.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256331879645,8.861396061377036e-09,0.0010256243404,-0.0222656987607479,0.0,0.0,0.0,-0.0092057911679148,60.0,1.5225813388824463,0.0,-7.172051397219549e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,9.62248450377956e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0001013293949654,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,7.484154048142955e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0001013293949654,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0004806630022358,293.1902770996094,294.1499938964844,295.4253845214844,293.4414978027344,295.5531921386719,295.4875793457031,293.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818290098133731e-09,0.0010252557694911,-0.0221528224647045,0.0,0.0,0.0,-0.0091844219714403,60.0,1.5141688585281372,0.0,-7.166897120214345e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,9.615588351152836e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0001012567809084,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,7.47879093978554e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0001012567809084,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0004803185584023,293.19091796875,294.1499938964844,295.40673828125,293.4323425292969,295.550537109375,295.4657897949219,293.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245296871289,8.732376599596137e-09,0.0010245209559798,-0.0219278540462255,0.0,0.0,0.0,-0.009141830727458,60.0,1.4979631900787354,0.0,-7.156629067139876e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,9.615588351152836e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0001012567809084,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,7.47879093978554e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0001012567809084,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0004803185584023,293.19091796875,294.1499938964844,295.40673828125,293.4323425292969,295.550537109375,295.4657897949219,293.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245296871289,8.732376599596137e-09,0.0010245209559798,-0.0219278540462255,0.0,0.0,0.0,-0.009141830727458,60.0,1.4979631900787354,0.0,-7.156629067139876e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,9.608755499357358e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001011848216876,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,7.47347658034414e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001011848216876,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0004799772286787,293.1915588378906,294.1499938964844,295.3903503417969,293.4242858886719,295.5475769042969,295.44580078125,293.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238016257062,8.647239368997361e-09,0.0010237930109724,-0.0217049103230237,0.0,0.0,0.0,-0.009099624119699,60.0,1.4835968017578125,0.0,-7.146460490048413e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,9.608755499357358e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001011848216876,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,7.47347658034414e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0001011848216876,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0004799772286787,293.1915588378906,294.1499938964844,295.3903503417969,293.4242858886719,295.5475769042969,295.44580078125,293.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238016257062,8.647239368997361e-09,0.0010237930109724,-0.0217049103230237,0.0,0.0,0.0,-0.009099624119699,60.0,1.4835968017578125,0.0,-7.146460490048413e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,9.601971396477892e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001011133790598,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.468200055882335e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001011133790598,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0004796383436769,293.1922302246094,294.1499938964844,295.3764343261719,293.4174499511719,295.54449462890625,295.42755126953125,293.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562716757865019e-09,0.0010230703046545,-0.0214835721999406,0.0,0.0,0.0,-0.0090577229857444,60.0,1.4708577394485474,0.0,-7.136372914828827e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,9.601971396477892e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001011133790598,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,7.468200055882335e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001011133790598,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0004796383436769,293.1922302246094,294.1499938964844,295.3764343261719,293.4174499511719,295.54449462890625,295.42755126953125,293.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562716757865019e-09,0.0010230703046545,-0.0214835721999406,0.0,0.0,0.0,-0.0090577229857444,60.0,1.4708577394485474,0.0,-7.136372914828827e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.595241135684772e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0001010425112326,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,7.462965731974691e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001010425112326,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0004793021653313,293.1929016113281,294.1499938964844,295.3652038574219,293.4119567871094,295.541259765625,295.41131591796875,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478865609617971e-09,0.0010223533026874,-0.0212639924138784,0.0,0.0,0.0,-0.009016154333949,60.0,1.459978103637695,0.0,-7.126372736365738e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.595241135684772e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0001010425112326,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,7.462965731974691e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001010425112326,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0004793021653313,293.1929016113281,294.1499938964844,295.3652038574219,293.4119567871094,295.541259765625,295.41131591796875,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478865609617971e-09,0.0010223533026874,-0.0212639924138784,0.0,0.0,0.0,-0.009016154333949,60.0,1.459978103637695,0.0,-7.126372736365738e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,9.591902926331386e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,0.0001010073610814,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,7.460368942702189e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,0.0001010073610814,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0004791354294866,293.1932373046875,294.1499938964844,295.3606872558594,293.4097595214844,295.5395812988281,295.404296875,293.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220061521977,8.43727754329393e-09,0.0010219976538792,-0.021155085414648,0.0,0.0,0.0,-0.0089955376461148,60.0,1.45553457736969,0.0,-7.12141527969834e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,9.588574175722896e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0001009723055176,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,7.457780156983063e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0001009723055176,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0004789691593032,293.1935729980469,294.1499938964844,295.3569030761719,293.40789794921875,295.5379333496094,295.3977355957031,293.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216514347121,8.395804051986033e-09,0.0010216430528089,-0.0210464783012866,0.0,0.0,0.0,-0.0089749777689576,60.0,1.4514631032943726,0.0,-7.116473454971128e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,9.581944323144852e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0001009024854283,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,7.452623685821891e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0001009024854283,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004786379577126,293.1942443847656,294.1499938964844,295.3517761230469,293.4053955078125,295.5345764160156,295.3857116699219,293.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209449101239,8.313197241704984e-09,0.001020936644636,-0.0208301488310098,0.0,0.0,0.0,-0.0089340256527066,60.0,1.4442914724349976,0.0,-7.106635280251794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,9.581944323144852e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0001009024854283,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,7.452623685821891e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0001009024854283,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004786379577126,293.1942443847656,294.1499938964844,295.3517761230469,293.4053955078125,295.5345764160156,295.3857116699219,293.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209449101239,8.313197241704984e-09,0.001020936644636,-0.0208301488310098,0.0,0.0,0.0,-0.0089340256527066,60.0,1.4442914724349976,0.0,-7.106635280251794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,9.575411240803078e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0001008336912491,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,7.447542157024145e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,0.0001008336912491,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0004783116164617,293.1949462890625,294.1499938964844,295.3500061035156,293.404541015625,295.53131103515625,295.3768310546875,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202488629147,8.231797465896307e-09,0.0010202405974268,-0.0206169784069061,0.0,0.0,0.0,-0.0088936723768711,60.0,1.4399930238723757,0.0,-7.096947030049705e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,9.575411240803078e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0001008336912491,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,7.447542157024145e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,0.0001008336912491,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0004783116164617,293.1949462890625,294.1499938964844,295.3500061035156,293.404541015625,295.53131103515625,295.3768310546875,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202488629147,8.231797465896307e-09,0.0010202405974268,-0.0206169784069061,0.0,0.0,0.0,-0.0088936723768711,60.0,1.4399930238723757,0.0,-7.096947030049705e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,9.57145748543553e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001007920582196,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,7.444467337336391e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001007920582196,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18780517578125,0.0,0.0,0.0004781141178682,293.1954345703125,294.1499938964844,295.3509216308594,293.4050598144531,295.52899169921875,295.372314453125,293.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198276722803,8.182543531631836e-09,0.0010198194067925,-0.0204879902303218,0.0,0.0,0.0,-0.0088692549616098,60.0,1.4385991096496582,0.0,-7.091088605193363e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.569922258378938e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,0.0001007758910418,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.443272625096142e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.0001007758910418,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,0.0004780374292749,293.1956481933594,294.1499938964844,295.3517761230469,293.405517578125,295.5281066894531,295.3705444335937,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196638759225,8.163412168471496e-09,0.00101965572685,-0.0204378888010978,0.0,0.0,0.0,-0.0088597703725099,60.0,1.438057541847229,0.0,-7.088813447353459e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,9.566156950313598e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001007362370728,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,7.440344052156433e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001007362370728,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004778493312187,293.19635009765625,294.1499938964844,295.3569030761719,293.4083557128906,295.5250549316406,295.3670349121094,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116499472521355e-09,0.0010192544432356,-0.0203150305896997,0.0,0.0,0.0,-0.008836512453854,60.0,1.4387173652648926,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,9.566156950313598e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001007362370728,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,7.440344052156433e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0001007362370728,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004778493312187,293.19635009765625,294.1499938964844,295.3569030761719,293.4083557128906,295.5250549316406,295.3670349121094,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116499472521355e-09,0.0010192544432356,-0.0203150305896997,0.0,0.0,0.0,-0.008836512453854,60.0,1.4387173652648926,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,9.565125219523908e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001007253740681,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890563964844,0.0,0.0,7.439541514031589e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0001007253740681,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888732910156,0.0,0.0,0.0004777978174388,293.1967163085937,294.1499938964844,295.3606872558594,293.4104309082031,295.52362060546875,295.36688232421875,293.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019152929075,8.103647530788294e-09,0.0010191448964178,-0.0202813725918531,0.0,0.0,0.0,-0.0088301431387662,60.0,1.4403756856918335,0.0,-7.081708730538594e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,9.564247739035636e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894226074219,0.0,0.0,0.0001007161408779,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,7.43885975680314e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,0.0001007161408779,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.0004777539870701,293.1970520019531,294.1499938964844,295.3652038574219,293.4129333496094,295.5222473144531,295.3670654296875,293.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190601460635,8.092719383512303e-09,0.001019051996991,-0.0202527530491352,0.0,0.0,0.0,-0.0088247284293174,60.0,1.4423469305038452,0.0,-7.080409858417624e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.563430648995563e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.00010070753342,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,7.43822383810766e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.00010070753342,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.000477713154396,293.1977844238281,294.1499938964844,295.3764343261719,293.41912841796875,295.5196533203125,295.3692626953125,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189717868342,8.082533753395182e-09,0.001018963754177,-0.0202260799705982,0.0,0.0,0.0,-0.0088196732103824,60.0,1.447685718536377,0.0,-7.079199804138625e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.563430648995563e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.00010070753342,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,7.43822383810766e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.00010070753342,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.000477713154396,293.1977844238281,294.1499938964844,295.3764343261719,293.41912841796875,295.5196533203125,295.3692626953125,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189717868342,8.082533753395182e-09,0.001018963754177,-0.0202260799705982,0.0,0.0,0.0,-0.0088196732103824,60.0,1.447685718536377,0.0,-7.079199804138625e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.564257925376296e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007162427413,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.438867032760754e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007162427413,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0004777544818352,293.1985168457031,294.1499938964844,295.3903503417969,293.4267883300781,295.5173645019531,295.375,293.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190602624788,8.092839287598963e-09,0.0010190521134063,-0.0202530696988105,0.0,0.0,0.0,-0.0088247833773493,60.0,1.4555823802947998,0.0,-7.08042406927234e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.564257925376296e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007162427413,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,7.438867032760754e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007162427413,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0004777544818352,293.1985168457031,294.1499938964844,295.3903503417969,293.4267883300781,295.5173645019531,295.375,293.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190602624788,8.092839287598963e-09,0.0010190521134063,-0.0202530696988105,0.0,0.0,0.0,-0.0088247833773493,60.0,1.4555823802947998,0.0,-7.08042406927234e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.5661889645271e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001007365717669,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,7.440368790412322e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,0.0001007365717669,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0004778509319294,293.1992492675781,294.1499938964844,295.40673828125,293.435791015625,295.51544189453125,295.3833312988281,293.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192658519372,8.11689737645338e-09,0.0010192577028647,-0.0203160736709833,0.0,0.0,0.0,-0.0088367089629173,60.0,1.4654492139816284,0.0,-7.083283293241038e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.5661889645271e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001007365717669,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,7.440368790412322e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,0.0001007365717669,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0004778509319294,293.1992492675781,294.1499938964844,295.40673828125,293.435791015625,295.51544189453125,295.3833312988281,293.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192658519372,8.11689737645338e-09,0.0010192577028647,-0.0203160736709833,0.0,0.0,0.0,-0.0088367089629173,60.0,1.4654492139816284,0.0,-7.083283293241038e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.569311805535108e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001007694590953,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,7.442798232659698e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001007694590953,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0004780069284606,293.1999816894531,294.1499938964844,295.4253845214844,293.4460144042969,295.513916015625,295.39453125,293.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155808473020443e-09,0.0010195904178544,-0.0204179752618074,0.0,0.0,0.0,-0.0088559994474053,60.0,1.4772378206253052,0.0,-7.087908926450839e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.569311805535108e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001007694590953,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,7.442798232659698e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001007694590953,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0004780069284606,293.1999816894531,294.1499938964844,295.4253845214844,293.4460144042969,295.513916015625,295.39453125,293.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155808473020443e-09,0.0010195904178544,-0.0204179752618074,0.0,0.0,0.0,-0.0088559994474053,60.0,1.4772378206253052,0.0,-7.087908926450839e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,9.57133888732642e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001007908067549,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,7.44437420507893e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001007908067549,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,0.0004781081806868,293.20037841796875,294.1499938964844,295.4354858398437,293.4515686035156,295.5133361816406,295.4013366699219,293.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198149830102,8.181060273670937e-09,0.0010198067175224,-0.0204841066151857,0.0,0.0,0.0,-0.0088685192167758,60.0,1.4839463233947754,0.0,-7.09091168005216e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,9.573479474056512e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001008133549476,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,7.446039671776816e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0001008133549476,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,0.0004782151372637,293.20074462890625,294.1499938964844,295.446044921875,293.45733642578125,295.5128479003906,295.40850830078125,293.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200433898717,8.20773582432821e-09,0.0010200352407991,-0.0205539651215076,0.0,0.0,0.0,-0.0088817458599805,60.0,1.4908926486968994,0.0,-7.094084963910063e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.578291064826772e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0001008640174404,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,7.449781696777791e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0001008640174404,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0004784554766956,293.2015075683594,294.1499938964844,295.4684753417969,293.4696044921875,295.5120849609375,295.42413330078125,293.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205551516264,8.267680762230611e-09,0.0010205468861386,-0.0207109507173299,0.0,0.0,0.0,-0.0089114578440785,60.0,1.5055289268493652,0.0,-7.101217391891623e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.578291064826772e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0001008640174404,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,7.449781696777791e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0001008640174404,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0004784554766956,293.2015075683594,294.1499938964844,295.4684753417969,293.4696044921875,295.5120849609375,295.42413330078125,293.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205551516264,8.267680762230611e-09,0.0010205468861386,-0.0207109507173299,0.0,0.0,0.0,-0.0089114578440785,60.0,1.5055289268493652,0.0,-7.101217391891623e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,9.58429736783728e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.00010092726734,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.454453589161858e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.00010092726734,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0004787555080838,293.2022705078125,294.1499938964844,295.49249267578125,293.482666015625,295.5118713378906,295.44268798828125,293.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211953194811,8.342513346804026e-09,0.0010211870539933,-0.0209069196134805,0.0,0.0,0.0,-0.0089485570788383,60.0,1.5219171047210691,0.0,-7.110125466169849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,9.58429736783728e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.00010092726734,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.454453589161858e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.00010092726734,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0004787555080838,293.2022705078125,294.1499938964844,295.49249267578125,293.482666015625,295.5118713378906,295.44268798828125,293.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211953194811,8.342513346804026e-09,0.0010211870539933,-0.0209069196134805,0.0,0.0,0.0,-0.0089485570788383,60.0,1.5219171047210691,0.0,-7.110125466169849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,9.589342516846956e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001009803963825,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,7.458377513103187e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001009803963825,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,0.0004790075181517,293.202880859375,294.1499938964844,295.5126647949219,293.4936218261719,295.5120544433594,295.458740234375,293.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217330418527,8.405369733566204e-09,0.0010217245435342,-0.0210715271532535,0.0,0.0,0.0,-0.0089797182008624,60.0,1.5358062982559204,0.0,-7.11761316551929e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19439697265625,0.0,0.0,9.590609988663346e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001009937404887,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19439697265625,0.0,0.0,7.459363405359909e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001009937404887,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.000479070818983,293.2030334472656,294.1499938964844,295.517822265625,293.4964294433594,295.5121154785156,295.4627685546875,293.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102186773438,8.421157993154793e-09,0.0010218593524768,-0.0211128741502761,0.0,0.0,0.0,-0.0089875441044569,60.0,1.539278864860535,0.0,-7.11949468268358e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,9.597834286978468e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.0001010698179015,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,7.464982627425343e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001010698179015,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0004794317064806,293.2038269042969,294.1499938964844,295.54425048828125,293.5107421875,295.51287841796875,295.48516845703125,293.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226377053186,8.511172211456142e-09,0.0010226290905848,-0.0213485937565565,0.0,0.0,0.0,-0.0090321684256196,60.0,1.5578203201293943,0.0,-7.130224588536296e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,9.597834286978468e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.0001010698179015,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,7.464982627425343e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001010698179015,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0004794317064806,293.2038269042969,294.1499938964844,295.54425048828125,293.5107421875,295.51287841796875,295.48516845703125,293.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226377053186,8.511172211456142e-09,0.0010226290905848,-0.0213485937565565,0.0,0.0,0.0,-0.0090321684256196,60.0,1.5578203201293943,0.0,-7.130224588536296e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
