time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.60147226578556e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001011081258184,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,7.467811519745737e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,0.0001011081258184,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,0.0004796134016942,293.2042236328125,294.1499938964844,295.5578308105469,293.5180969238281,295.51348876953125,295.4969482421875,293.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.55649329167818e-09,0.0010230172192677,-0.02146727591753,0.0,0.0,0.0,-0.0090546384453773,60.0,1.5674121379852295,0.0,-7.135630397669956e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,9.605244849808514e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.000101147852547,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,7.470745913451537e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957397460937,0.0,0.0,0.000101147852547,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.195556640625,0.0,0.0,0.0004798018781002,293.2046203613281,294.1499938964844,295.5715637207031,293.5255126953125,295.5142517089844,295.5091247558594,293.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234274668619,8.603501910897648e-09,0.001023418852128,-0.0215903781354427,0.0,0.0,0.0,-0.0090779410675168,60.0,1.5771671533584597,0.0,-7.141240132568782e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,7.476720202248544e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,0.0001012287393677,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0004801855538971,293.2054138183594,294.1499938964844,295.5995483398437,293.5405578613281,295.5160217285156,295.5341186523437,293.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699201359263498e-09,0.0010242369025945,-0.0218409784138202,0.0,0.0,0.0,-0.0091253817081451,60.0,1.596951603889465,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,7.476720202248544e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,0.0001012287393677,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0004801855538971,293.2054138183594,294.1499938964844,295.5995483398437,293.5405578613281,295.5160217285156,295.5341186523437,293.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699201359263498e-09,0.0010242369025945,-0.0218409784138202,0.0,0.0,0.0,-0.0091253817081451,60.0,1.596951603889465,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.620790660846978e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001013115615933,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,7.482837099814788e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001013115615933,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,0.0004805784265045,293.2062072753906,294.1499938964844,295.6279296875,293.5557861328125,295.518310546875,295.5603332519531,293.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250834748148,8.797186978881655e-09,0.0010250747436657,-0.0220975652337074,0.0,0.0,0.0,-0.0091739576309919,60.0,1.617250919342041,0.0,-7.16437398295966e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,9.620790660846978e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001013115615933,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,7.482837099814788e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001013115615933,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,0.0004805784265045,293.2062072753906,294.1499938964844,295.6279296875,293.5557861328125,295.518310546875,295.5603332519531,293.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250834748148,8.797186978881655e-09,0.0010250747436657,-0.0220975652337074,0.0,0.0,0.0,-0.0091739576309919,60.0,1.617250919342041,0.0,-7.16437398295966e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,9.62850681389682e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,0.0001013928122119,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,7.488839037250727e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,0.0001013928122119,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976013183594,0.0,0.0,0.0004809638485312,293.20703125,294.1499938964844,295.6565246582031,293.571044921875,295.52117919921875,295.58740234375,293.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259055998176,8.893323411029996e-09,0.0010258967522531,-0.0223493017256259,0.0,0.0,0.0,-0.0092216162011027,60.0,1.6377782821655271,0.0,-7.175870564424258e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,9.62850681389682e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,0.0001013928122119,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,7.488839037250727e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,0.0001013928122119,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976013183594,0.0,0.0,0.0004809638485312,293.20703125,294.1499938964844,295.6565246582031,293.571044921875,295.52117919921875,295.58740234375,293.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259055998176,8.893323411029996e-09,0.0010258967522531,-0.0223493017256259,0.0,0.0,0.0,-0.0092216162011027,60.0,1.6377782821655271,0.0,-7.175870564424258e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.63613492785953e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.000101473138784,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,7.494771125493571e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.000101473138784,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,0.0004813448758795,293.20782470703125,294.1499938964844,295.6850891113281,293.5862121582031,295.5243835449219,295.6148986816406,293.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267185280099,8.98835761375949e-09,0.0010267095640301,-0.0225981511175632,0.0,0.0,0.0,-0.0092687299475073,60.0,1.6583856344223022,0.0,-7.187244932538307e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.63613492785953e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.000101473138784,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,7.494771125493571e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,0.000101473138784,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,0.0004813448758795,293.20782470703125,294.1499938964844,295.6850891113281,293.5862121582031,295.5243835449219,295.6148986816406,293.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267185280099,8.98835761375949e-09,0.0010267095640301,-0.0225981511175632,0.0,0.0,0.0,-0.0092687299475073,60.0,1.6583856344223022,0.0,-7.187244932538307e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,9.639532072469592e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0001015089219436,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,7.497413753299043e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001015089219436,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.0,0.0,0.0004815146094188,293.208251953125,294.1499938964844,295.69927978515625,293.59375,295.5263061523437,295.6288146972656,293.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270803468301,9.030690861777655e-09,0.001027071266435,-0.0227090008556842,0.0,0.0,0.0,-0.0092897154390811,60.0,1.6685423851013184,0.0,-7.192313944415218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,9.643148950999604e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001015470043057,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,7.500227366108447e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001015470043057,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0004816952859982,293.2086486816406,294.1499938964844,295.71337890625,293.6011962890625,295.52813720703125,295.6427001953125,293.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274652158841,9.075753482079564e-09,0.001027456135489,-0.0228269938379526,0.0,0.0,0.0,-0.0093120522797107,60.0,1.6787787675857544,0.0,-7.197712648121525e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,9.649628191255032e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0001016152309603,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.50526596675627e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0001016152309603,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,0.0004820188914891,293.20947265625,294.1499938964844,295.7412109375,293.6158142089844,295.5321960449219,295.6705322265625,293.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281563736498,9.156473801397168e-09,0.0010281471768394,-0.0230383556336164,0.0,0.0,0.0,-0.0093520721420645,60.0,1.69896399974823,0.0,-7.207387398011633e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,9.649628191255032e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0001016152309603,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.50526596675627e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0001016152309603,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,0.0004820188914891,293.20947265625,294.1499938964844,295.7412109375,293.6158142089844,295.5321960449219,295.6705322265625,293.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281563736498,9.156473801397168e-09,0.0010281471768394,-0.0230383556336164,0.0,0.0,0.0,-0.0093520721420645,60.0,1.69896399974823,0.0,-7.207387398011633e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005615234375,0.0,0.0,9.655255416873842e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001016744863591,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005615234375,0.0,0.0,7.509643182856962e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001016744863591,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0004822999762836,293.2103271484375,294.1499938964844,295.768310546875,293.6300048828125,295.53662109375,295.6982116699219,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287559125572,9.226583053134618e-09,0.0010287465993314,-0.0232219267636537,0.0,0.0,0.0,-0.0093868281692266,60.0,1.7185906171798706,0.0,-7.215795250203882e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005615234375,0.0,0.0,9.655255416873842e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001016744863591,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005615234375,0.0,0.0,7.509643182856962e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005920410156,0.0,0.0,0.0001016744863591,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0004822999762836,293.2103271484375,294.1499938964844,295.768310546875,293.6300048828125,295.53662109375,295.6982116699219,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287559125572,9.226583053134618e-09,0.0010287465993314,-0.0232219267636537,0.0,0.0,0.0,-0.0093868281692266,60.0,1.7185906171798706,0.0,-7.215795250203882e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,9.659442730480804e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20123291015625,0.0,0.0,0.0001017185859382,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,7.51289990148507e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20123291015625,0.0,0.0,0.0001017185859382,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.000482509174617,293.2110595703125,294.1499938964844,295.7913818359375,293.6419677734375,295.54083251953125,295.72222900390625,293.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292020160704,9.278759982578322e-09,0.00102919281926,-0.0233585461974143,0.0,0.0,0.0,-0.009412694722414,60.0,1.7353118658065796,0.0,-7.2220565527914e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012634277344,0.0,0.0,9.660010982770471e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001017245667753,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012634277344,0.0,0.0,7.513341552112252e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001017245667753,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,0.0004825375508517,293.2111511230469,294.1499938964844,295.7944641113281,293.6435852050781,295.5414123535156,295.7254943847656,293.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292627848684,9.285835211869651e-09,0.0010292534716427,-0.0233770720660686,0.0,0.0,0.0,-0.0094162030145525,60.0,1.7375919818878174,0.0,-7.222905651360635e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.663477976573633e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001017610775306,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.516038022004068e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001017610775306,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,0.0004827107186429,293.2120056152344,294.1499938964844,295.8194580078125,293.65643310546875,295.54656982421875,295.7521057128906,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296319378539,9.329029104776513e-09,0.0010296226246282,-0.0234901681542396,0.0,0.0,0.0,-0.0094376150518655,60.0,1.755544900894165,0.0,-7.228091192246211e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.663477976573633e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001017610775306,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,7.516038022004068e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001017610775306,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,0.0004827107186429,293.2120056152344,294.1499938964844,295.8194580078125,293.65643310546875,295.54656982421875,295.7521057128906,293.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296319378539,9.329029104776513e-09,0.0010296226246282,-0.0234901681542396,0.0,0.0,0.0,-0.0094376150518655,60.0,1.755544900894165,0.0,-7.228091192246211e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.664828394306824e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001017753020278,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.517088670283556e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001017753020278,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0004827782104257,293.2124328613281,294.1499938964844,295.8314208984375,293.6625671386719,295.5492553710937,295.7650756835937,293.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297753615304,9.345858309472987e-09,0.0010297660483047,-0.023534232750535,0.0,0.0,0.0,-0.0094459550455212,60.0,1.764135479927063,0.0,-7.230111975786714e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,9.665889956522732e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,0.0001017864778987,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,7.517914491472766e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027587890625,0.0,0.0,0.0001017864778987,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0004828312376048,293.2128601074219,294.1499938964844,295.8430480957031,293.6684875488281,295.5520324707031,295.7778015136719,293.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298884008079,9.359085062499162e-09,0.0010298790875822,-0.0235688649117946,0.0,0.0,0.0,-0.0094525124877691,60.0,1.772457242012024,0.0,-7.231700038801139e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.667337872087955e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001018017210299,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.51904008211568e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001018017210299,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.0004829035315196,293.2137145996094,294.1499938964844,295.8650207519531,293.6795654296875,295.5577087402344,295.8026733398437,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300438152626,9.377119525311173e-09,0.0010300345020368,-0.0236160848289728,0.0,0.0,0.0,-0.0094614587724208,60.0,1.7884522676467896,0.0,-7.233866483602469e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.667337872087955e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001018017210299,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.51904008211568e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001018017210299,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.0004829035315196,293.2137145996094,294.1499938964844,295.8650207519531,293.6795654296875,295.5577087402344,295.8026733398437,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300438152626,9.377119525311173e-09,0.0010300345020368,-0.0236160848289728,0.0,0.0,0.0,-0.0094614587724208,60.0,1.7884522676467896,0.0,-7.233866483602469e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.666891855886206e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001017970207612,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,7.518693746533245e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001017970207612,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004828812670893,293.2145690917969,294.1499938964844,295.8851318359375,293.6895751953125,295.563720703125,295.82598876953125,293.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371561304760693e-09,0.0010299864225089,-0.0236015319824218,0.0,0.0,0.0,-0.0094587001949548,60.0,1.802436709403992,0.0,-7.233198573430857e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.666891855886206e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001017970207612,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,7.518693746533245e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001017970207612,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004828812670893,293.2145690917969,294.1499938964844,295.8851318359375,293.6895751953125,295.563720703125,295.82598876953125,293.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371561304760693e-09,0.0010299864225089,-0.0236015319824218,0.0,0.0,0.0,-0.0094587001949548,60.0,1.802436709403992,0.0,-7.233198573430857e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.665886318543926e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001017864415189,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.51791158108972e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001017864415189,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.000482831033878,293.2154235839844,294.1499938964844,295.9031677246094,293.6983642578125,295.5698547363281,295.84796142578125,293.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298897977918,9.359038877221336e-09,0.0010298803681507,-0.0235687438398599,0.0,0.0,0.0,-0.0094524985179305,60.0,1.8154230117797847,0.0,-7.23169435445925e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.665886318543926e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001017864415189,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.51791158108972e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001017864415189,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.000482831033878,293.2154235839844,294.1499938964844,295.9031677246094,293.6983642578125,295.5698547363281,295.84796142578125,293.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298897977918,9.359038877221336e-09,0.0010298803681507,-0.0235687438398599,0.0,0.0,0.0,-0.0094524985179305,60.0,1.8154230117797847,0.0,-7.23169435445925e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,9.662791126174852e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001017538379528,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,7.515503966715187e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001017538379528,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0004826764052268,293.21630859375,294.1499938964844,295.9189147949219,293.7058410644531,295.576171875,295.8680114746094,293.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295588290318,9.3204670648106e-09,0.0010295495158061,-0.0234677493572235,0.0,0.0,0.0,-0.009433371014893,60.0,1.8260037899017327,0.0,-7.227063036907566e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,9.662791126174852e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001017538379528,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,7.515503966715187e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001017538379528,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0004826764052268,293.21630859375,294.1499938964844,295.9189147949219,293.7058410644531,295.576171875,295.8680114746094,293.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295588290318,9.3204670648106e-09,0.0010295495158061,-0.0234677493572235,0.0,0.0,0.0,-0.009433371014893,60.0,1.8260037899017327,0.0,-7.227063036907566e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.514075696235523e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001017345057334,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,0.000482584699057,293.2167358398437,294.1499938964844,295.92584228515625,293.7090148925781,295.57940673828125,295.8770446777344,293.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.297589365075964e-09,0.0010293534724041,-0.0234078504145145,0.0,0.0,0.0,-0.0094220275059342,60.0,1.830577492713928,0.0,-7.224316789233853e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.658777707954869e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.000101711579191,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.512382580898702e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.000101711579191,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0004824759380426,293.2171630859375,294.1499938964844,295.9320983886719,293.7118530273437,295.5826416015625,295.8855895996094,293.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291307698935,9.270462619781485e-09,0.0010291215730831,-0.0233368221670389,0.0,0.0,0.0,-0.0094085801392793,60.0,1.8346803188323968,0.0,-7.221060371875866e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,9.653708548285068e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.00010165819549,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,7.508439739467576e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.00010165819549,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0004822227347176,293.2180480957031,294.1499938964844,295.9425354003906,293.71630859375,295.5891418457031,295.90155029296875,293.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285918833687,9.207307805070286e-09,0.0010285826865583,-0.0231714565306901,0.0,0.0,0.0,-0.0093772774562239,60.0,1.841812252998352,0.0,-7.213483144141719e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,9.653708548285068e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.00010165819549,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,7.508439739467576e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.00010165819549,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0004822227347176,293.2180480957031,294.1499938964844,295.9425354003906,293.71630859375,295.5891418457031,295.90155029296875,293.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285918833687,9.207307805070286e-09,0.0010285826865583,-0.0231714565306901,0.0,0.0,0.0,-0.0093772774562239,60.0,1.841812252998352,0.0,-7.213483144141719e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.50317340134643e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004818844608962,293.21893310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.5956420898437,295.9149169921875,293.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278697591274,9.122939736982973e-09,0.001027860562317,-0.0229505486786365,0.0,0.0,0.0,-0.0093354489654302,60.0,1.8461462259292605,0.0,-7.203367147212705e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.50317340134643e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004818844608962,293.21893310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.5956420898437,295.9149169921875,293.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278697591274,9.122939736982973e-09,0.001027860562317,-0.0229505486786365,0.0,0.0,0.0,-0.0093354489654302,60.0,1.8461462259292605,0.0,-7.203367147212705e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,9.641491487855092e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001015295492834,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,7.498938066419214e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001015295492834,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0004816124856006,293.21978759765625,294.1499938964844,295.95513916015625,293.7207946777344,295.60186767578125,295.925537109375,293.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272897779941,9.055097116572597e-09,0.001027280697599,-0.0227729063481092,0.0,0.0,0.0,-0.0093018179759383,60.0,1.8489149808883667,0.0,-7.195237827772871e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,9.641264477977528e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001015271554933,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,7.49876126064919e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0001015271554933,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0004816011060029,293.2198181152344,294.1499938964844,295.955322265625,293.7208557128906,295.60211181640625,295.9259948730469,293.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272655636072,9.052263827413752e-09,0.0010272564832121,-0.0227654855698347,0.0,0.0,0.0,-0.0093004126101732,60.0,1.8490302562713623,0.0,-7.194898188345179e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,9.638203482609242e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001014949230011,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,7.496380567317829e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001014949230011,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0004814482235815,293.2207336425781,294.1499938964844,295.9595642089844,293.72247314453125,295.6085510253906,295.9350280761719,293.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269392514601,9.014129886963929e-09,0.001026930171065,-0.0226656347513198,0.0,0.0,0.0,-0.0092815076932311,60.0,1.8509302139282229,0.0,-7.190330819639712e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,9.638203482609242e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001014949230011,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,7.496380567317829e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001014949230011,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0004814482235815,293.2207336425781,294.1499938964844,295.9595642089844,293.72247314453125,295.6085510253906,295.9350280761719,293.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269392514601,9.014129886963929e-09,0.001026930171065,-0.0226656347513198,0.0,0.0,0.0,-0.0092815076932311,60.0,1.8509302139282229,0.0,-7.190330819639712e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,9.637370385462418e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001014861481962,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,7.495732279494405e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001014861481962,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0004814066051039,293.2211608886719,294.1499938964844,295.9613037109375,293.7232360839844,295.6117248535156,295.9390869140625,293.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268515907227,9.003747969416054e-09,0.001026842626743,-0.0226384475827217,0.0,0.0,0.0,-0.0092763667926192,60.0,1.8517534732818604,0.0,-7.189087369852133e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
