time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.637205948820338e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001014844237943,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,7.495604950236157e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.0001014844237943,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0004813983978237,293.2216186523437,294.1499938964844,295.9627990722656,293.72393798828125,295.61492919921875,295.9427185058594,293.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268341284245,9.001703382693904e-09,0.0010268250480294,-0.0226330962032079,0.0,0.0,0.0,-0.0092753525823354,60.0,1.852468490600586,0.0,-7.188842232608297e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,9.638124902267008e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001014940935419,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.49631944927387e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001014940935419,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004814442945644,293.2225036621094,294.1499938964844,295.9651184082031,293.7252502441406,295.6212158203125,295.9491271972656,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269300546497,9.01314667345332e-09,0.0010269210906699,-0.0226630605757236,0.0,0.0,0.0,-0.0092810168862342,60.0,1.8537278175354004,0.0,-7.190212869545577e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,9.638124902267008e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001014940935419,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.49631944927387e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001014940935419,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004814442945644,293.2225036621094,294.1499938964844,295.9651184082031,293.7252502441406,295.6212158203125,295.9491271972656,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269300546497,9.01314667345332e-09,0.0010269210906699,-0.0226630605757236,0.0,0.0,0.0,-0.0092810168862342,60.0,1.8537278175354004,0.0,-7.190212869545577e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.642278746468946e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001015378365991,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,7.499549974454567e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001015378365991,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0004816517757717,293.2234191894531,294.1499938964844,295.966552734375,293.7264099121094,295.6273803710937,295.9532165527344,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273733641952,9.064899941790829e-09,0.0010273642838001,-0.0227985754609107,0.0,0.0,0.0,-0.00930667668581,60.0,1.854583978652954,0.0,-7.196411644372348e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.642278746468946e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001015378365991,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,7.499549974454567e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001015378365991,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0004816517757717,293.2234191894531,294.1499938964844,295.966552734375,293.7264099121094,295.6273803710937,295.9532165527344,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273733641952,9.064899941790829e-09,0.0010273642838001,-0.0227985754609107,0.0,0.0,0.0,-0.00930667668581,60.0,1.854583978652954,0.0,-7.196411644372348e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,9.647320985095575e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001015909365378,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.503471715608612e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001015909365378,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0004819036403205,293.2243347167969,294.1499938964844,295.9672546386719,293.7274169921875,295.6334533691406,295.9569396972656,293.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279100388288,9.127721689594637e-09,0.0010279009584337,-0.0229630693793296,0.0,0.0,0.0,-0.0093378173187375,60.0,1.8553699254989624,0.0,-7.203940555200461e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,9.647320985095575e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001015909365378,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.503471715608612e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001015909365378,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0004819036403205,293.2243347167969,294.1499938964844,295.9672546386719,293.7274169921875,295.6334533691406,295.9569396972656,293.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279100388288,9.127721689594637e-09,0.0010279009584337,-0.0229630693793296,0.0,0.0,0.0,-0.0093378173187375,60.0,1.8553699254989624,0.0,-7.203940555200461e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,9.654333553044124e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001016647802316,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,7.508925773436204e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001016647802316,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0004822539340239,293.2252502441406,294.1499938964844,295.9672546386719,293.7283020019531,295.6394348144531,295.95977783203125,293.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286569595336,9.215091800740538e-09,0.0010286477627232,-0.0231918413192033,0.0,0.0,0.0,-0.00938112847507,60.0,1.855997562408448,0.0,-7.214416797296509e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,9.654333553044124e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001016647802316,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,7.508925773436204e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0001016647802316,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0004822539340239,293.2252502441406,294.1499938964844,295.9672546386719,293.7283020019531,295.6394348144531,295.95977783203125,293.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286569595336,9.215091800740538e-09,0.0010286477627232,-0.0231918413192033,0.0,0.0,0.0,-0.00938112847507,60.0,1.855997562408448,0.0,-7.214416797296509e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.658530325395986e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001017089743982,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,7.512190495617688e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001017089743982,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0004824635980185,293.2257080078125,294.1499938964844,295.9670104980469,293.7286682128906,295.64239501953125,295.9609069824219,293.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291058570146,9.267383305200385e-09,0.0010290966602042,-0.0233287569135427,0.0,0.0,0.0,-0.0094070602208375,60.0,1.8562555313110352,0.0,-7.22069088965327e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.6632560598664e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142333984375,0.0,0.0,0.0001017587419482,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.515866309404373e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142333984375,0.0,0.0,0.0001017587419482,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0004826996591873,293.2261657714844,294.1499938964844,295.96661376953125,293.72900390625,295.64532470703125,295.96173095703125,293.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296093532815,9.326265093534404e-09,0.0010296000400558,-0.0234829299151897,0.0,0.0,0.0,-0.0094362497329711,60.0,1.856481552124024,0.0,-7.227758658245875e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,9.673715248936789e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0001018688781186,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.52400083001703e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0001018688781186,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0004832221020478,293.22711181640625,294.1499938964844,295.9654541015625,293.7296142578125,295.651123046875,295.962890625,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307218180969,9.456574190380708e-09,0.0010307123884558,-0.0238241218030452,0.0,0.0,0.0,-0.009500840678811,60.0,1.8568849563598635,0.0,-7.243413335800143e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,9.673715248936789e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0001018688781186,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.52400083001703e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0001018688781186,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0004832221020478,293.22711181640625,294.1499938964844,295.9654541015625,293.7296142578125,295.651123046875,295.962890625,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307218180969,9.456574190380708e-09,0.0010307123884558,-0.0238241218030452,0.0,0.0,0.0,-0.009500840678811,60.0,1.8568849563598635,0.0,-7.243413335800143e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,9.686255361884832e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001020009367493,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,7.533754251198843e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001020009367493,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0004838485037907,293.22802734375,294.1499938964844,295.9638061523437,293.7300720214844,295.65673828125,295.9630126953125,293.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320584988221,9.612812768011736e-09,0.0010320488363504,-0.0242331884801387,0.0,0.0,0.0,-0.0095782969146966,60.0,1.8572092056274407,0.0,-7.262204348990053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,9.686255361884832e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001020009367493,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,7.533754251198843e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001020009367493,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0004838485037907,293.22802734375,294.1499938964844,295.9638061523437,293.7300720214844,295.65673828125,295.9630126953125,293.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320584988221,9.612812768011736e-09,0.0010320488363504,-0.0242331884801387,0.0,0.0,0.0,-0.0095782969146966,60.0,1.8572092056274407,0.0,-7.262204348990053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.699854854261504e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001021441421471,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,7.544331310782582e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001021441421471,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0004845278454013,293.2289733886719,294.1499938964844,295.9617614746094,293.7304077148437,295.6622619628906,295.96270751953125,293.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506821841,9.782249676959507e-09,0.0010334970429539,-0.024676801636815,0.0,0.0,0.0,-0.0096622910350561,60.0,1.8575280904769893,0.0,-7.282611136361083e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.699854854261504e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001021441421471,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,7.544331310782582e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001021441421471,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0004845278454013,293.2289733886719,294.1499938964844,295.9617614746094,293.7304077148437,295.6622619628906,295.96270751953125,293.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506821841,9.782249676959507e-09,0.0010334970429539,-0.024676801636815,0.0,0.0,0.0,-0.0096622910350561,60.0,1.8575280904769893,0.0,-7.282611136361083e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,9.71532572293654e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.000102307058114,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,7.556364289484918e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.000102307058114,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,0.0004853006394114,293.2299194335937,294.1499938964844,295.9594116210937,293.73065185546875,295.6675720214844,295.9615478515625,293.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035155612044,9.975004822138093e-09,0.0010351456003263,-0.0251814443618059,0.0,0.0,0.0,-0.0097578493878245,60.0,1.8578460216522217,0.0,-7.305860094675154e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,9.71532572293654e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.000102307058114,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,7.556364289484918e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.000102307058114,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,0.0004853006394114,293.2299194335937,294.1499938964844,295.9594116210937,293.73065185546875,295.6675720214844,295.9615478515625,293.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035155612044,9.975004822138093e-09,0.0010351456003263,-0.0251814443618059,0.0,0.0,0.0,-0.0097578493878245,60.0,1.8578460216522217,0.0,-7.305860094675154e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,9.723283437779172e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001023908553179,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,7.562553946627304e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001023908553179,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0004856981395278,293.2303771972656,294.1499938964844,295.9581298828125,293.730712890625,295.67022705078125,295.9608764648437,293.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036004978232,1.0074153955486054e-08,0.001035994850099,-0.0254410151392221,0.0,0.0,0.0,-0.0098070092499256,60.0,1.8580230474472048,0.0,-7.317833450315447e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,9.731663158163428e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0001024790981318,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,7.569071021862328e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0001024790981318,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0004861167108174,293.2308654785156,294.1499938964844,295.9568176269531,293.7307434082031,295.6728210449219,295.9600830078125,293.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368976509198,1.0178557552364964e-08,0.0010368874063715,-0.0257143359631299,0.0,0.0,0.0,-0.0098587656393647,60.0,1.8582186698913568,0.0,-7.330451978759811e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.749020682647824e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001026618774631,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,7.582571561215445e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001026618774631,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0004869837430305,293.2318115234375,294.1499938964844,295.9540710449219,293.7307434082031,295.6779479980469,295.958251953125,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,1.0394815674885647e-08,0.0010387349175289,-0.0262804701924324,0.0,0.0,0.0,-0.0099659655243158,60.0,1.85864520072937,0.0,-7.356624820431534e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.749020682647824e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001026618774631,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,7.582571561215445e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001026618774631,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0004869837430305,293.2318115234375,294.1499938964844,295.9540710449219,293.7307434082031,295.6779479980469,295.958251953125,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,1.0394815674885647e-08,0.0010387349175289,-0.0262804701924324,0.0,0.0,0.0,-0.0099659655243158,60.0,1.85864520072937,0.0,-7.356624820431534e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.767718438524752e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.000102858779428,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,7.597114745294675e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.000102858779428,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,0.0004879177722614,293.2327880859375,294.1499938964844,295.95123291015625,293.7306213378906,295.682861328125,295.9559326171875,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407380759716,1.0627784874372992e-08,0.0010407274821773,-0.0268903188407421,0.0,0.0,0.0,-0.010081460699439,60.0,1.8591928482055664,0.0,-7.384871025806208e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,9.767718438524752e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.000102858779428,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,7.597114745294675e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.000102858779428,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,0.0004879177722614,293.2327880859375,294.1499938964844,295.95123291015625,293.7306213378906,295.682861328125,295.9559326171875,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407380759716,1.0627784874372992e-08,0.0010407274821773,-0.0268903188407421,0.0,0.0,0.0,-0.010081460699439,60.0,1.8591928482055664,0.0,-7.384871025806208e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.78680036496371e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,0.0001030597195494,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.611955516040325e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,0.0001030597195494,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0004888709518127,293.2337341308594,294.1499938964844,295.9483642578125,293.7304077148437,295.6877136230469,295.9535217285156,293.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427706874907,1.0865525368330964e-08,0.0010427597444504,-0.0275126304477453,0.0,0.0,0.0,-0.0101993158459663,60.0,1.8598030805587769,0.0,-7.413752456386646e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.78680036496371e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,0.0001030597195494,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.611955516040325e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,0.0001030597195494,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0004888709518127,293.2337341308594,294.1499938964844,295.9483642578125,293.7304077148437,295.6877136230469,295.9535217285156,293.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427706874907,1.0865525368330964e-08,0.0010427597444504,-0.0275126304477453,0.0,0.0,0.0,-0.0101993158459663,60.0,1.8598030805587769,0.0,-7.413752456386646e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,9.806703019421548e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001032693107845,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.627435843460262e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001032693107845,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.0004898651386611,293.2347106933594,294.1499938964844,295.9455871582031,293.7300720214844,295.6923828125,295.9508972167969,293.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448917746543,1.1113505671289658e-08,0.0010448807151988,-0.0281617101281881,0.0,0.0,0.0,-0.0103222522884607,60.0,1.86059844493866,0.0,-7.443937022344471e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,9.806703019421548e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001032693107845,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.627435843460262e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001032693107845,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.0004898651386611,293.2347106933594,294.1499938964844,295.9455871582031,293.7300720214844,295.6923828125,295.9508972167969,293.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448917746543,1.1113505671289658e-08,0.0010448807151988,-0.0281617101281881,0.0,0.0,0.0,-0.0103222522884607,60.0,1.86059844493866,0.0,-7.443937022344471e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,9.816747478907928e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001033750741044,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,7.63524803915061e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,0.0001033750741044,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,0.0004903668304905,293.2351989746094,294.1499938964844,295.9442443847656,293.7298889160156,295.6946716308594,295.9495849609375,293.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459626791998,1.1238647346090149e-08,0.0010459515033289,-0.0284892506897449,0.0,0.0,0.0,-0.0103842942044138,60.0,1.8610457181930544,0.0,-7.459193085423976e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,9.826842870097607e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0001034813831211,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,7.643099525012076e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0001034813831211,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,0.0004908711416646,293.2356872558594,294.1499938964844,295.94293212890625,293.72967529296875,295.6968994140625,295.9482727050781,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470383567735,1.136442850935282e-08,0.001047026948072,-0.0288184564560651,0.0,0.0,0.0,-0.0104466490447521,60.0,1.861534118652344,0.0,-7.474542229601866e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,9.847099136095494e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0001036946996464,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,7.658854883629829e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,0.0001036946996464,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.000491883023642,293.2366943359375,294.1499938964844,295.9405212402344,293.7291564941406,295.70135498046875,295.9456787109375,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616815953630066e-08,0.0010491843568161,-0.0294789988547563,0.0,0.0,0.0,-0.0105717638507485,60.0,1.8626081943511963,0.0,-7.505389731932155e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,9.847099136095494e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0001036946996464,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,7.658854883629829e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,0.0001036946996464,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.000491883023642,293.2366943359375,294.1499938964844,295.9405212402344,293.7291564941406,295.70135498046875,295.9456787109375,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616815953630066e-08,0.0010491843568161,-0.0294789988547563,0.0,0.0,0.0,-0.0105717638507485,60.0,1.8626081943511963,0.0,-7.505389731932155e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,9.867218614090234e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001039065609802,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,7.674503285670653e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001039065609802,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0004928879789076,293.2376708984375,294.1499938964844,295.9383850097656,293.72857666015625,295.70562744140625,295.9433288574219,293.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867485660843613e-08,0.0010513279121369,-0.0301350094377994,0.0,0.0,0.0,-0.0106960330158472,60.0,1.8639031648635864,0.0,-7.536090151916144e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,9.867218614090234e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001039065609802,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,7.674503285670653e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001039065609802,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0004928879789076,293.2376708984375,294.1499938964844,295.9383850097656,293.72857666015625,295.70562744140625,295.9433288574219,293.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867485660843613e-08,0.0010513279121369,-0.0301350094377994,0.0,0.0,0.0,-0.0106960330158472,60.0,1.8639031648635864,0.0,-7.536090151916144e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.887127089314164e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001041162104229,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.689987978665158e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001041162104229,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0004938824567943,293.2386779785156,294.1499938964844,295.9366149902344,293.7279052734375,295.7098388671875,295.941162109375,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534609900787,1.2115538794432725e-08,0.0010534488828852,-0.0307841338217258,0.0,0.0,0.0,-0.0108190020546317,60.0,1.8653351068496704,0.0,-7.566531223801577e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.887127089314164e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001041162104229,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.689987978665158e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001041162104229,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0004938824567943,293.2386779785156,294.1499938964844,295.9366149902344,293.7279052734375,295.7098388671875,295.941162109375,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534609900787,1.2115538794432725e-08,0.0010534488828852,-0.0307841338217258,0.0,0.0,0.0,-0.0108190020546317,60.0,1.8653351068496704,0.0,-7.566531223801577e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,9.906703780870885e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001043223674059,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,7.70521437516436e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001043223674059,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0004948604037053,293.2396850585937,294.1499938964844,295.935302734375,293.7271728515625,295.7139892578125,295.939208984375,293.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555473854765,1.2359457457478127e-08,0.001055534929037,-0.0314224027097225,0.0,0.0,0.0,-0.0109399249777197,60.0,1.866922736167908,0.0,-7.596524653763481e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,9.906703780870885e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001043223674059,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,7.70521437516436e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001043223674059,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0004948604037053,293.2396850585937,294.1499938964844,295.935302734375,293.7271728515625,295.7139892578125,295.939208984375,293.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555473854765,1.2359457457478127e-08,0.001055534929037,-0.0314224027097225,0.0,0.0,0.0,-0.0109399249777197,60.0,1.866922736167908,0.0,-7.596524653763481e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,9.916062845150007e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001044209202518,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,7.712493243161589e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.0001044209202518,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.0004953278694301,293.2401733398437,294.1499938964844,295.9348449707031,293.7267761230469,295.71600341796875,295.9385070800781,293.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565435513854,1.247606551402214e-08,0.0010565310949459,-0.0317275188863277,0.0,0.0,0.0,-0.0109977284446358,60.0,1.867877960205078,0.0,-7.610884722453194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,9.925397171173243e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,0.0001045192111632,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,7.719753193669021e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,0.0001045192111632,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0004957941710017,293.2406921386719,294.1499938964844,295.9345092773437,293.7263488769531,295.7180480957031,295.93780517578125,293.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575378546491,1.2592363596297672e-08,0.0010575252817943,-0.0320318154990673,0.0,0.0,0.0,-0.0110553810372948,60.0,1.8688403367996216,0.0,-7.625219922147154e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
