time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.943517216015608e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001047100231517,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,7.733846723567694e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001047100231517,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0004966993001289,293.24169921875,294.1499938964844,295.934326171875,293.7254638671875,295.7220458984375,295.9366760253906,293.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594702325761,1.2818132333336509e-08,0.0010594574268907,-0.0326225198805332,0.0,0.0,0.0,-0.011167312040925,60.0,1.8709185123443604,0.0,-7.653086697700928e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.943517216015608e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001047100231517,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,7.733846723567694e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001047100231517,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0004966993001289,293.24169921875,294.1499938964844,295.934326171875,293.7254638671875,295.7220458984375,295.9366760253906,293.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594702325761,1.2818132333336509e-08,0.0010594574268907,-0.0326225198805332,0.0,0.0,0.0,-0.011167312040925,60.0,1.8709185123443604,0.0,-7.653086697700928e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,9.960081661120056e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001048844569595,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,7.746730261715129e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001048844569595,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0004975267220288,293.24273681640625,294.1499938964844,295.9347839355469,293.7245483398437,295.7259826660156,295.9364013671875,293.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612342739477,1.3024518352722224e-08,0.0010612212354317,-0.033162485808134,0.0,0.0,0.0,-0.0112696215510368,60.0,1.873420476913452,0.0,-7.678605840055752e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,9.960081661120056e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001048844569595,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,7.746730261715129e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001048844569595,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0004975267220288,293.24273681640625,294.1499938964844,295.9347839355469,293.7245483398437,295.7259826660156,295.9364013671875,293.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612342739477,1.3024518352722224e-08,0.0010612212354317,-0.033162485808134,0.0,0.0,0.0,-0.0112696215510368,60.0,1.873420476913452,0.0,-7.678605840055752e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,9.976010915124788e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,0.0001050522041623,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,7.75911976234056e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0001050522041623,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0004983224207535,293.2437438964844,294.1499938964844,295.93603515625,293.7235412597656,295.7298889160156,295.9364318847656,293.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629333555698,1.3222991590566837e-08,0.0010629202006384,-0.033681720495224,0.0,0.0,0.0,-0.0113680223003029,60.0,1.876059532165528,0.0,-7.703186355456637e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,9.976010915124788e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,0.0001050522041623,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,7.75911976234056e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0001050522041623,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0004983224207535,293.2437438964844,294.1499938964844,295.93603515625,293.7235412597656,295.7298889160156,295.9364318847656,293.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629333555698,1.3222991590566837e-08,0.0010629202006384,-0.033681720495224,0.0,0.0,0.0,-0.0113680223003029,60.0,1.876059532165528,0.0,-7.703186355456637e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.989931277232245e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001051987928804,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.769947114866227e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001051987928804,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0004990177694708,293.2447814941406,294.1499938964844,295.9380798339844,293.7225036621094,295.7337646484375,295.9374694824219,293.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644148569554,1.3396431519652197e-08,0.0010644014691933,-0.0341354422271251,0.0,0.0,0.0,-0.0114539954811334,60.0,1.87915587425232,0.0,-7.72469874732451e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.989931277232245e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001051987928804,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.769947114866227e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001051987928804,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0004990177694708,293.2447814941406,294.1499938964844,295.9380798339844,293.7225036621094,295.7337646484375,295.9374694824219,293.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644148569554,1.3396431519652197e-08,0.0010644014691933,-0.0341354422271251,0.0,0.0,0.0,-0.0114539954811334,60.0,1.87915587425232,0.0,-7.72469874732451e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,9.996513836085796e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.0001052681036526,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,7.775066478643566e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0001052681036526,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0004993465845473,293.24530029296875,294.1499938964844,295.939453125,293.7219543457031,295.7357177734375,295.9381408691406,293.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651154443621,1.3478440585856788e-08,0.0010651020566001,-0.0343499742448329,0.0,0.0,0.0,-0.0114946467801928,60.0,1.880780339241028,0.0,-7.734881535270689e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001000252741505,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001053314263117,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,7.779743464197963e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001053314263117,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0004996469360776,293.2458190917969,294.1499938964844,295.9410400390625,293.7214050292969,295.7376403808594,295.9390869140625,293.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657560778781,1.355336642916427e-08,0.0010657425737008,-0.0345459729433059,0.0,0.0,0.0,-0.0115317907184362,60.0,1.8825197219848635,0.0,-7.744190355651882e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001001361742964,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001054482127074,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,7.788369111949578e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001054482127074,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0005002008983865,293.2468566894531,294.1499938964844,295.94500732421875,293.7202453613281,295.74151611328125,295.9414367675781,293.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691543898630698e-08,0.0010669265175238,-0.0349074155092239,0.0,0.0,0.0,-0.0116003025323152,60.0,1.88617753982544,0.0,-7.76137127900256e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001001361742964,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001054482127074,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,7.788369111949578e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001054482127074,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0005002008983865,293.2468566894531,294.1499938964844,295.94500732421875,293.7202453613281,295.74151611328125,295.9414367675781,293.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691543898630698e-08,0.0010669265175238,-0.0349074155092239,0.0,0.0,0.0,-0.0116003025323152,60.0,1.88617753982544,0.0,-7.76137127900256e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001002023200271,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001055178654496,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.793513941578567e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001055178654496,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0005005313432775,293.2478942871094,294.1499938964844,295.95001220703125,293.71905517578125,295.7454528808594,295.9452209472656,293.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773957086016253e-08,0.0010676296660676,-0.035122986882925,0.0,0.0,0.0,-0.0116411503404378,60.0,1.889992475509644,0.0,-7.771628673935993e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001002023200271,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001055178654496,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.793513941578567e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001055178654496,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0005005313432775,293.2478942871094,294.1499938964844,295.95001220703125,293.71905517578125,295.7454528808594,295.9452209472656,293.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773957086016253e-08,0.0010676296660676,-0.035122986882925,0.0,0.0,0.0,-0.0116411503404378,60.0,1.889992475509644,0.0,-7.771628673935993e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001002706339932,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001055898101185,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,7.798827573424205e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001055898101185,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0005008726147934,293.2489624023437,294.1499938964844,295.9549865722656,293.7171936035156,295.7493896484375,295.94891357421875,293.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683753062039,1.3859084546652412e-08,0.0010683614527806,-0.0353456474840641,0.0,0.0,0.0,-0.0116833709180355,60.0,1.8936866521835327,0.0,-7.782229971553535e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001002706339932,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001055898101185,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,7.798827573424205e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001055898101185,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0005008726147934,293.2489624023437,294.1499938964844,295.9549865722656,293.7171936035156,295.7493896484375,295.94891357421875,293.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683753062039,1.3859084546652412e-08,0.0010683614527806,-0.0353456474840641,0.0,0.0,0.0,-0.0116833709180355,60.0,1.8936866521835327,0.0,-7.782229971553535e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001003041179501,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001056250694091,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.801431638654321e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001056250694091,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0005010398454032,293.25,294.1499938964844,295.958984375,293.71405029296875,295.7532958984375,295.9526672363281,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687302565202,1.3900796957955208e-08,0.0010687162866815,-0.0354547537863254,0.0,0.0,0.0,-0.0117040406912565,60.0,1.8967722654342647,0.0,-7.78742759166562e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001003041179501,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001056250694091,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.801431638654321e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001056250694091,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0005010398454032,293.25,294.1499938964844,295.958984375,293.71405029296875,295.7532958984375,295.9526672363281,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687302565202,1.3900796957955208e-08,0.0010687162866815,-0.0354547537863254,0.0,0.0,0.0,-0.0117040406912565,60.0,1.8967722654342647,0.0,-7.78742759166562e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,0.0001003120851237,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0001056334585882,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,7.802050822647288e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0001056334585882,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0005010796594433,293.2505187988281,294.1499938964844,295.960693359375,293.71209716796875,295.7552795410156,295.9545288085937,293.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688131442293,1.3910721463616936e-08,0.001068799290806,-0.0354807116091251,0.0,0.0,0.0,-0.0117089506238698,60.0,1.8980587720870967,0.0,-7.788664646568577e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0001003083161776,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001056294931913,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,7.801758329151198e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001056294931913,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,0.0005010608001612,293.2510681152344,294.1499938964844,295.9621887207031,293.7098693847656,295.7572021484375,295.95623779296875,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687722824513,1.3906027440668822e-08,0.001068758429028,-0.0354684367775917,0.0,0.0,0.0,-0.0117066204547882,60.0,1.898908257484436,0.0,-7.788079159354312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001002858189167,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001056057953974,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.800007733749226e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001056057953974,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0005009484011679,293.2521057128906,294.1499938964844,295.9647827148437,293.7047424316406,295.7611083984375,295.9594116210937,293.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685347951948,1.3877990312494148e-08,0.0010685209417715,-0.0353951007127761,0.0,0.0,0.0,-0.0116927325725555,60.0,1.9000487327575684,0.0,-7.784585420722578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001002858189167,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001056057953974,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.800007733749226e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001056057953974,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0005009484011679,293.2521057128906,294.1499938964844,295.9647827148437,293.7047424316406,295.7611083984375,295.9594116210937,293.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685347951948,1.3877990312494148e-08,0.0010685209417715,-0.0353951007127761,0.0,0.0,0.0,-0.0116927325725555,60.0,1.9000487327575684,0.0,-7.784585420722578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001002364806481,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001055538377841,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.796170393703505e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001055538377841,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0005007019499316,293.253173828125,294.1499938964844,295.96697998046875,293.6988830566406,295.76495361328125,295.9621887207031,293.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680081322789,1.3816514154996185e-08,0.0010679942788556,-0.0352343022823333,0.0,0.0,0.0,-0.0116622513160109,60.0,1.900214910507202,0.0,-7.776927191116556e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001002364806481,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001055538377841,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.796170393703505e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001055538377841,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0005007019499316,293.253173828125,294.1499938964844,295.96697998046875,293.6988830566406,295.76495361328125,295.9621887207031,293.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680081322789,1.3816514154996185e-08,0.0010679942788556,-0.0352343022823333,0.0,0.0,0.0,-0.0116622513160109,60.0,1.900214910507202,0.0,-7.776927191116556e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001001638156594,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001054773165378,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,7.790519157424569e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001054773165378,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0005003389669582,293.2542419433594,294.1499938964844,295.96893310546875,293.6924743652344,295.7687683105469,295.96466064453125,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672338539734,1.3725974135070372e-08,0.0010672201169654,-0.0349974744021892,0.0,0.0,0.0,-0.0116173671558499,60.0,1.899681806564331,0.0,-7.765655851699196e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001001638156594,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001054773165378,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,7.790519157424569e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001054773165378,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0005003389669582,293.2542419433594,294.1499938964844,295.96893310546875,293.6924743652344,295.7687683105469,295.96466064453125,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672338539734,1.3725974135070372e-08,0.0010672201169654,-0.0349974744021892,0.0,0.0,0.0,-0.0116173671558499,60.0,1.899681806564331,0.0,-7.765655851699196e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001000711272354,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053797168424,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.783310138620436e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053797168424,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004998759832233,293.2553100585937,294.1499938964844,295.9708557128906,293.6856384277344,295.77252197265625,295.9669494628906,293.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066246535629,1.3610490512405704e-08,0.0010662329150363,-0.0346953943371772,0.0,0.0,0.0,-0.0115601187571883,60.0,1.898661494255066,0.0,-7.751290809210334e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001000711272354,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053797168424,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.783310138620436e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001053797168424,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004998759832233,293.2553100585937,294.1499938964844,295.9708557128906,293.6856384277344,295.77252197265625,295.9669494628906,293.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066246535629,1.3610490512405704e-08,0.0010662329150363,-0.0346953943371772,0.0,0.0,0.0,-0.0115601187571883,60.0,1.898661494255066,0.0,-7.751290809210334e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.0001000146148726,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001053202067851,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,7.778914732625708e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001053202067851,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0004995937342755,293.2558288574219,294.1499938964844,295.97186279296875,293.68212890625,295.7744140625,295.96807861328125,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065643155016,1.354007306275662e-08,0.0010656295344233,-0.0345111973583698,0.0,0.0,0.0,-0.0115252034738659,60.0,1.89796793460846,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,9.995754953706636e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001052601146511,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.774476398481056e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001052601146511,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0004993086331523,293.2563781738281,294.1499938964844,295.97296142578125,293.6785583496094,295.7762756347656,295.9691772460937,293.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650351177901,1.3468971715724365e-08,0.0010650216136127,-0.0343252047896385,0.0,0.0,0.0,-0.0114899557083845,60.0,1.8972690105438232,0.0,-7.733705587043006e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,9.983128984458745e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001051271538017,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,7.764656038489193e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001051271538017,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0004986779531463,293.2574462890625,294.1499938964844,295.97540283203125,293.6714172363281,295.77996826171875,295.97149658203125,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636915685608,1.3311655777670241e-08,0.0010636782972142,-0.0339136719703674,0.0,0.0,0.0,-0.0114119770005345,60.0,1.8957713842391968,0.0,-7.714179872664317e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,9.983128984458745e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001051271538017,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,7.764656038489193e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001051271538017,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0004986779531463,293.2574462890625,294.1499938964844,295.97540283203125,293.6714172363281,295.77996826171875,295.97149658203125,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636915685608,1.3311655777670241e-08,0.0010636782972142,-0.0339136719703674,0.0,0.0,0.0,-0.0114119770005345,60.0,1.8957713842391968,0.0,-7.714179872664317e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.968069934984668e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001049685743055,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.75294320192188e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001049685743055,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0004979257355444,293.2585144042969,294.1499938964844,295.9783935546875,293.66436767578125,295.7836608886719,295.97442626953125,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620857356116,1.3124024533794907e-08,0.0010620726970955,-0.0334228128194808,0.0,0.0,0.0,-0.0113189537078142,60.0,1.8944228887557983,0.0,-7.690924519465625e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.968069934984668e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001049685743055,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.75294320192188e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001049685743055,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0004979257355444,293.2585144042969,294.1499938964844,295.9783935546875,293.66436767578125,295.7836608886719,295.97442626953125,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620857356116,1.3124024533794907e-08,0.0010620726970955,-0.0334228128194808,0.0,0.0,0.0,-0.0113189537078142,60.0,1.8944228887557983,0.0,-7.690924519465625e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.953130211215466e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001048112535499,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.741323497612029e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001048112535499,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0004971794551238,293.25958251953125,294.1499938964844,295.98211669921875,293.6575927734375,295.7873840332031,295.9775390625,293.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604966664686,1.2937880988772577e-08,0.0010604837443679,-0.0329358205199241,0.0,0.0,0.0,-0.0112266885116696,60.0,1.8931858539581297,0.0,-7.667888013429548e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.953130211215466e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001048112535499,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.741323497612029e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001048112535499,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0004971794551238,293.25958251953125,294.1499938964844,295.98211669921875,293.6575927734375,295.7873840332031,295.9775390625,293.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604966664686,1.2937880988772577e-08,0.0010604837443679,-0.0329358205199241,0.0,0.0,0.0,-0.0112266885116696,60.0,1.8931858539581297,0.0,-7.667888013429548e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.936842252500357e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001046397301252,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.728654600214213e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001046397301252,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004963658284395,293.2606506347656,294.1499938964844,295.9867858886719,293.6512145996094,295.79107666015625,295.9810791015625,293.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058759051375,1.2734933108049518e-08,0.001058746362105,-0.0324048399925231,0.0,0.0,0.0,-0.0111260684207081,60.0,1.8921597003936768,0.0,-7.642811539199101e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.936842252500357e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001046397301252,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.728654600214213e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001046397301252,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004963658284395,293.2606506347656,294.1499938964844,295.9867858886719,293.6512145996094,295.79107666015625,295.9810791015625,293.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058759051375,1.2734933108049518e-08,0.001058746362105,-0.0324048399925231,0.0,0.0,0.0,-0.0111260684207081,60.0,1.8921597003936768,0.0,-7.642811539199101e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,9.928251529345288e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001045492681441,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,7.721973088337108e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001045492681441,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004959367215633,293.2611999511719,294.1499938964844,295.9895324707031,293.64825439453125,295.79296875,295.9833374023437,293.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578432120382,1.2627897838513036e-08,0.0010578306391835,-0.0321247912943363,0.0,0.0,0.0,-0.0110730044543743,60.0,1.8920780420303345,0.0,-7.629602549741321e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,9.9196593509987e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001044587916112,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,7.715290848864242e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001044587916112,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004955075564794,293.2617492675781,294.1499938964844,295.9925842285156,293.6454772949219,295.7948608398437,295.9856872558594,293.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520846581765e-08,0.0010569150326773,-0.0318446904420852,0.0,0.0,0.0,-0.0110199330374598,60.0,1.892043113708496,0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,9.902242891257627e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001042753865476,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.701744470978156e-05,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001042753865476,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004946375265717,293.2628173828125,294.1499938964844,295.99969482421875,293.6404724121094,295.7986755371094,295.9909973144531,293.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.2303840613014929e-08,0.001055059954524,-0.0312768667936325,0.0,0.0,0.0,-0.010912355966866,60.0,1.8924760818481443,0.0,-7.58968070613264e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
