time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,9.902242891257627e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001042753865476,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.701744470978156e-05,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001042753865476,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004946375265717,293.2628173828125,294.1499938964844,295.99969482421875,293.6404724121094,295.7986755371094,295.9909973144531,293.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.2303840613014929e-08,0.001055059954524,-0.0312768667936325,0.0,0.0,0.0,-0.010912355966866,60.0,1.8924760818481443,0.0,-7.58968070613264e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,9.884637256618588e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001040899878717,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,7.688051118748263e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001040899878717,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.000493758067023,293.2638854980469,294.1499938964844,296.0083312988281,293.6363830566406,295.8025817871094,295.997314453125,293.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531963780522,1.2084479195095813e-08,0.0010531842708587,-0.030702855437994,0.0,0.0,0.0,-0.010803610086441,60.0,1.893794536590576,0.0,-7.56271631985328e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,9.884637256618588e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001040899878717,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,7.688051118748263e-05,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001040899878717,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.000493758067023,293.2638854980469,294.1499938964844,296.0083312988281,293.6363830566406,295.8025817871094,295.997314453125,293.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531963780522,1.2084479195095813e-08,0.0010531842708587,-0.030702855437994,0.0,0.0,0.0,-0.010803610086441,60.0,1.893794536590576,0.0,-7.56271631985328e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.867151675280184e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039058552123,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.674450898775831e-05,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039058552123,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.000492884661071,293.26495361328125,294.1499938964844,296.0186767578125,293.6333923339844,295.8066101074219,296.0048828125,293.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051333383657,1.1866619686884404e-08,0.0010513215092942,-0.0301327407360076,0.0,0.0,0.0,-0.0106956083327531,60.0,1.896282315254212,0.0,-7.53598357050578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.867151675280184e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039058552123,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.674450898775831e-05,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001039058552123,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.000492884661071,293.26495361328125,294.1499938964844,296.0186767578125,293.6333923339844,295.8066101074219,296.0048828125,293.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051333383657,1.1866619686884404e-08,0.0010513215092942,-0.0301327407360076,0.0,0.0,0.0,-0.0106956083327531,60.0,1.896282315254212,0.0,-7.53598357050578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.850042260950433e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001037256952258,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,7.661143899895251e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001037256952258,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004920299979858,293.2660522460937,294.1499938964844,296.0308837890625,293.63165283203125,295.8107604980469,296.013916015625,293.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495103197172,1.1653450648907436e-08,0.001049498678185,-0.0295748747885227,0.0,0.0,0.0,-0.0105899311602115,60.0,1.900064945220948,0.0,-7.509872546052065e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.850042260950433e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001037256952258,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,7.661143899895251e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001037256952258,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004920299979858,293.2660522460937,294.1499938964844,296.0308837890625,293.63165283203125,295.8107604980469,296.013916015625,293.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495103197172,1.1653450648907436e-08,0.001049498678185,-0.0295748747885227,0.0,0.0,0.0,-0.0105899311602115,60.0,1.900064945220948,0.0,-7.509872546052065e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.841801511356608e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001036389148794,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,7.654734508832917e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001036389148794,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0004916183534078,293.2666015625,294.1499938964844,296.03778076171875,293.6313171386719,295.8129272460937,296.01922607421875,293.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486324317753,1.1550774559054844e-08,0.0010486209066584,-0.0293061602860689,0.0,0.0,0.0,-0.0105390315875411,60.0,1.902709364891052,0.0,-7.497311571569298e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,9.83365680440329e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.000103553145891,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,7.648400060134009e-05,297.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.000103553145891,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0004912115400657,293.2671203613281,294.1499938964844,296.0451965332031,293.63134765625,295.8151550292969,296.0248107910156,293.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477650212123,1.1449295733712006e-08,0.0010477534960955,-0.0290405713021755,0.0,0.0,0.0,-0.0104887252673506,60.0,1.9056143760681152,0.0,-7.484907627031134e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.81784105533734e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001033865919453,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.636098598595709e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001033865919453,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0004904214874841,293.2682189941406,294.1499938964844,296.0617980957031,293.6325988769531,295.8196716308594,296.0368957519531,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460790945217,1.125223736408998e-08,0.0010460678022354,-0.0285248197615146,0.0,0.0,0.0,-0.0103910323232412,60.0,1.9122275114059448,0.0,-7.460850781626507e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.81784105533734e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001033865919453,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.636098598595709e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001033865919453,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0004904214874841,293.2682189941406,294.1499938964844,296.0617980957031,293.6325988769531,295.8196716308594,296.0368957519531,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460790945217,1.125223736408998e-08,0.0010460678022354,-0.0285248197615146,0.0,0.0,0.0,-0.0103910323232412,60.0,1.9122275114059448,0.0,-7.460850781626507e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,9.803417924558744e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.000103234713606,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.62488052714616e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.000103234713606,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.000489701051265,293.269287109375,294.1499938964844,296.08087158203125,293.6355895996094,295.824462890625,296.0513610839844,293.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445424122735,1.1072533112610472e-08,0.001044531352818,-0.0280544683337211,0.0,0.0,0.0,-0.0103019457310438,60.0,1.9210765361785889,0.0,-7.438945459625756e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,9.803417924558744e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.000103234713606,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.62488052714616e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.000103234713606,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.000489701051265,293.269287109375,294.1499938964844,296.08087158203125,293.6355895996094,295.824462890625,296.0513610839844,293.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445424122735,1.1072533112610472e-08,0.001044531352818,-0.0280544683337211,0.0,0.0,0.0,-0.0103019457310438,60.0,1.9210765361785889,0.0,-7.438945459625756e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.790131298359483e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001030947969411,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.614546484546736e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001030947969411,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0004890373093076,293.2703857421875,294.1499938964844,296.10260009765625,293.6405029296875,295.82958984375,296.0679016113281,293.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431266855448,1.0906986425140984e-08,0.0010431157425045,-0.0276211537420749,0.0,0.0,0.0,-0.0102198766544461,60.0,1.9319281578063965,0.0,-7.4187944676396e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.790131298359483e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001030947969411,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.614546484546736e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001030947969411,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,0.0004890373093076,293.2703857421875,294.1499938964844,296.10260009765625,293.6405029296875,295.82958984375,296.0679016113281,293.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431266855448,1.0906986425140984e-08,0.0010431157425045,-0.0276211537420749,0.0,0.0,0.0,-0.0102198766544461,60.0,1.9319281578063965,0.0,-7.4187944676396e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.77841264102608e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0001029713967,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.605431892443448e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0001029713967,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004884519730694,293.2714538574219,294.1499938964844,296.127197265625,293.6474914550781,295.8350524902344,296.08697509765625,293.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418781312182,1.076098321561858e-08,0.0010418673045933,-0.0272389836609363,0.0,0.0,0.0,-0.0101474970579147,60.0,1.9451268911361688,0.0,-7.401045110100314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.77841264102608e-05,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0001029713967,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.605431892443448e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0001029713967,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004884519730694,293.2714538574219,294.1499938964844,296.127197265625,293.6474914550781,295.8350524902344,296.08697509765625,293.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418781312182,1.076098321561858e-08,0.0010418673045933,-0.0272389836609363,0.0,0.0,0.0,-0.0101474970579147,60.0,1.9451268911361688,0.0,-7.401045110100314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.77329254965298e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.000102917481854,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.601449760841206e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.000102917481854,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0004881962086074,293.2720031738281,294.1499938964844,296.140625,293.6517944335937,295.8379821777344,296.0976867675781,293.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413328418508,1.0697193353337298e-08,0.0010413221316412,-0.0270720049738883,0.0,0.0,0.0,-0.0101158749312162,60.0,1.9528303146362305,0.0,-7.393297352109587e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.768396557774396e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001028659244184,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,7.597642252221704e-05,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001028659244184,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.00048795164912,293.2725524902344,294.1499938964844,296.15484619140625,293.6566772460937,295.8409729003906,296.1087951660156,293.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408115340396,1.0636190594937034e-08,0.0010408009402453,-0.0269123222678899,0.0,0.0,0.0,-0.010085635818541,60.0,1.960911750793457,0.0,-7.385891365174757e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,9.759837848832832e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001027757898555,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,7.590984751004726e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001027757898555,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004875241138506,293.2736511230469,294.1499938964844,296.18572998046875,293.66827392578125,295.84722900390625,296.1325988769531,293.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398981394246,1.052955056479732e-08,0.0010398875456303,-0.026633171364665,0.0,0.0,0.0,-0.0100327618420124,60.0,1.9784437417984009,0.0,-7.372953803042037e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,9.759837848832832e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001027757898555,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,7.590984751004726e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001027757898555,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004875241138506,293.2736511230469,294.1499938964844,296.18572998046875,293.66827392578125,295.84722900390625,296.1325988769531,293.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398981394246,1.052955056479732e-08,0.0010398875456303,-0.026633171364665,0.0,0.0,0.0,-0.0100327618420124,60.0,1.9784437417984009,0.0,-7.372953803042037e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.75356306298636e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027097168844,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.586104766232893e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027097168844,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004872106655966,293.27471923828125,294.1499938964844,296.2200622558594,293.68243408203125,295.8538513183594,296.1591796875,293.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392302647233,1.0451369547581636e-08,0.0010392197873443,-0.0264285132288932,0.0,0.0,0.0,-0.00999400857836,60.0,1.99886691570282,0.0,-7.363476584032469e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.75356306298636e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027097168844,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.586104766232893e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027097168844,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004872106655966,293.27471923828125,294.1499938964844,296.2200622558594,293.68243408203125,295.8538513183594,296.1591796875,293.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392302647233,1.0451369547581636e-08,0.0010392197873443,-0.0264285132288932,0.0,0.0,0.0,-0.00999400857836,60.0,1.99886691570282,0.0,-7.363476584032469e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.749348100740464e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.000102665326267,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.582826219731942e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.000102665326267,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0004870001284871,293.2758178710937,294.1499938964844,296.2580261230469,293.69927978515625,295.8610534667969,296.1891784667969,293.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.022516965866089,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.749348100740464e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.000102665326267,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.582826219731942e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.000102665326267,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0004870001284871,293.2758178710937,294.1499938964844,296.2580261230469,293.69927978515625,295.8610534667969,296.1891784667969,293.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.022516965866089,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,9.747487638378516e-05,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,0.0001026457393891,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,7.581379031762481e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026457393891,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004869071999564,293.27691650390625,294.1499938964844,296.2998046875,293.7189636230469,295.86883544921875,296.2227783203125,293.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385826462879,1.0375676318119533e-08,0.0010385722853243,-0.026230365037918,0.0,0.0,0.0,-0.0099564818665385,60.0,2.04931640625,0.0,-7.354306319484749e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,9.747487638378516e-05,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,0.0001026457393891,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,7.581379031762481e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026457393891,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004869071999564,293.27691650390625,294.1499938964844,296.2998046875,293.7189636230469,295.86883544921875,296.2227783203125,293.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385826462879,1.0375676318119533e-08,0.0010385722853243,-0.026230365037918,0.0,0.0,0.0,-0.0099564818665385,60.0,2.04931640625,0.0,-7.354306319484749e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,9.747471631271765e-05,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.000102645572042,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,7.581366662634537e-05,297.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.000102645572042,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004869063850492,293.2774658203125,294.1499938964844,296.3221740722656,293.7299499511719,295.8730163574219,296.2409973144531,293.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,1.03754764779751e-08,0.0010385704226791,-0.0262298434972763,0.0,0.0,0.0,-0.0099563831463456,60.0,2.063950300216675,0.0,-7.354282161031733e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,9.748144657351077e-05,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001026526515488,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.581889803986996e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001026526515488,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004869399999734,293.27801513671875,294.1499938964844,296.3455810546875,293.74169921875,295.8773498535156,296.2601928710937,293.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0383857329543389e-08,0.0010386421345174,-0.0262517817318439,0.0,0.0,0.0,-0.0099605377763509,60.0,2.079429626464844,0.0,-7.3552968160584e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,9.75164512055926e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.000102689518826,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,7.584613194921985e-05,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.000102689518826,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0004871148848906,293.27911376953125,294.1499938964844,296.3955993652344,293.7676086425781,295.8865661621094,296.3016357421875,293.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390254901722,1.04274775480917e-08,0.0010390150127932,-0.0263659693300724,0.0,0.0,0.0,-0.0099821612238883,60.0,2.1130495071411133,0.0,-7.360581122384249e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,9.75164512055926e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.000102689518826,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,7.584613194921985e-05,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.000102689518826,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0004871148848906,293.27911376953125,294.1499938964844,296.3955993652344,293.7676086425781,295.8865661621094,296.3016357421875,293.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390254901722,1.04274775480917e-08,0.0010390150127932,-0.0263659693300724,0.0,0.0,0.0,-0.0099821612238883,60.0,2.1130495071411133,0.0,-7.360581122384249e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.050000000745058,9.758121450431644e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.050000000745058,0.0001027577163768,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.050000000745058,7.589649612782523e-05,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.050000000745058,0.0001027577163768,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.050000000745058,0.0004874383448623,293.2802124023437,284.95001220703125,296.45001220703125,293.7968444824219,295.8966064453125,296.3472595214844,293.4204406738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397151345387,1.05081614520941e-08,0.0010397046571597,-0.0265771802514791,0.0,0.0,0.0,-0.0100221578031778,60.0,2.150312900543213,0.0,-7.370360322056514e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.050000000745058,9.758121450431644e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.050000000745058,0.0001027577163768,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.050000000745058,7.589649612782523e-05,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.050000000745058,0.0001027577163768,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.050000000745058,0.0004874383448623,293.2802124023437,284.95001220703125,296.45001220703125,293.7968444824219,295.8966064453125,296.3472595214844,293.4204406738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397151345387,1.05081614520941e-08,0.0010397046571597,-0.0265771802514791,0.0,0.0,0.0,-0.0100221578031778,60.0,2.150312900543213,0.0,-7.370360322056514e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3704833984375,0.6364852786064148,0.050000000745058,0.0407812632620334,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705139160156,0.6364852786064148,0.050000000745058,0.0429446324706077,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3704833984375,0.6364852786064148,0.050000000745058,0.031718760728836,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3704833984375,0.6364852786064148,0.050000000745058,0.0429446324706077,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3704833984375,0.6364852786064148,0.050000000745058,0.2037108540534973,293.3897399902344,284.95001220703125,296.47833251953125,293.81231689453125,296.9363708496094,297.0829772949219,293.4862976074219,1.0,0.1096989065408706,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340393245220184,0.0186043102294206,0.4154350161552429,-0.0871689692139625,0.0,0.0,0.0,10.227660179138184,60.0,448.7379455566406,0.0,12.259998321533203,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.6340235471725464,0.050000000745058,0.0452267751097679,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.6340235471725464,0.050000000745058,0.047625970095396,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.6340235471725464,0.050000000745058,0.0351763814687728,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.6340235471725464,0.050000000745058,0.047625970095396,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.6340235471725464,0.050000000745058,0.225917100906372,293.6897277832031,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2456970214844,293.7958679199219,1.0,0.1210745275020599,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.481899231672287,0.0870899185538292,0.3948093056678772,-0.0282796919345855,1.0,1.0,0.0,12.536845207214355,60.0,2321.100341796875,0.0,16.67317771911621,1.0,292.2984924316406,293.9324951171875,295.4360656738281,294.222900390625,293.1499938964844,293.1499938964844,283.1499938964844,1544.6378173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7778429388999939,0.7778544425964355,1.032435648085084e-07,4.129598140716553,4.129587173461914,1.081199570762692e-05,0.0,0.0,-0.0,5823.16796875,0.0,16.64483642578125,1864.4044189453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0456710457801818,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0480938106775283,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.035521924495697,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0480938106775283,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.2281363308429718,291.234130859375,284.95001220703125,296.5633239746094,293.8586120605469,296.9521789550781,297.2174987792969,290.1741027832031,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354763507843,0.1985602080821991,0.2880752682685852,0.0819180309772491,1.0,1.0,0.0,20.074939727783203,60.0,8766.5439453125,0.0,23.16899681091309,1.0,286.7129821777344,289.7284851074219,298.964599609375,298.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,3205.920166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417424201965332,1.0,0.0,0.0,1.1926151514053345,1.192617654800415,9.500990927335806e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6603.5087890625,0.0,51.92797470092773,1895.42431640625,0.0,307.464599609375,0.3045440018177032,1.0,0.0,3.0,1.0,0.0
17647440,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0456710457801818,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0480938106775283,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.035521924495697,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.0480938106775283,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5726689100265503,0.050000000745058,0.2281363308429718,291.234130859375,284.95001220703125,296.5633239746094,293.8586120605469,296.9521789550781,297.2174987792969,290.1741027832031,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354763507843,0.1985602080821991,0.2880752682685852,0.0819180309772491,1.0,1.0,0.0,20.074939727783203,60.0,8766.5439453125,0.0,23.16899681091309,1.0,286.7129821777344,289.7284851074219,298.964599609375,298.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,3205.920166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417424201965332,1.0,0.0,0.0,1.1926151514053345,1.192617654800415,9.500990927335806e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6603.5087890625,0.0,51.92797470092773,1895.42431640625,0.0,307.464599609375,0.3045440018177032,1.0,0.0,3.0,1.0,0.0
17647500,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822631835937,0.5506339073181152,0.050000000745058,0.0458080433309078,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822631835937,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822631835937,0.5506339073181152,0.050000000745058,0.0356284789741039,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822631835937,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822631835937,0.5506339073181152,0.050000000745058,0.2288206666707992,289.183837890625,284.95001220703125,296.5916748046875,293.8739929199219,296.93487548828125,297.1883239746094,288.21075439453125,1.0,0.1489455699920654,1.0,1.0,0.9508512020111084,1.0,-0.488095223903656,0.204611599445343,0.283483624458313,0.0876735895872116,1.0,1.0,0.0,23.73688316345215,60.0,11375.6806640625,0.0,26.316329956054688,1.0,284.9786682128906,287.6421203613281,299.1631774902344,299.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,4814.3447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644821763038635,1.0,0.0,0.0,1.4614789485931396,1.4614826440811155,1.4252481150833773e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,6236.013671875,0.0,95.55281066894533,1895.436767578125,0.0,1342.525634765625,0.3673295080661773,1.0,0.0,3.0,1.0,0.0
17647560,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.5336374044418335,0.050000000745058,0.0459388867020607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.5336374044418335,0.050000000745058,0.0483758598566055,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.5336374044418335,0.050000000745058,0.0357302464544773,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.5336374044418335,0.050000000745058,0.0483758598566055,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.5336374044418335,0.050000000745058,0.2294742614030838,287.4139709472656,284.95001220703125,296.6199951171875,293.88934326171875,296.92364501953125,297.1507873535156,286.6747436523437,1.0,0.1565020233392715,0.9999737739562988,0.9999737739562988,0.9606809616088868,1.0,-0.4894894957542419,0.2051670849323272,0.2843224108219147,0.0879589170217514,1.0,1.0,0.0,27.236602783203125,60.0,11997.2470703125,0.0,29.342918395996094,1.0,283.98052978515625,286.0991516113281,298.6263732910156,298.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,6456.8740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130088448524475,1.0,0.0,0.0,1.6925251483917236,1.6925301551818848,1.911454177161432e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.20556640625,0.0,148.41253662109375,1895.4371337890625,0.0,2590.9287109375,0.4262630641460418,1.0,0.0,3.0,1.0,0.0
