time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.0461776070296764,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.048627246171236,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.0359159186482429,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.048627246171236,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.2306667119264602,285.4063415527344,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639343261719,285.1630859375,1.0,0.1693339943885803,0.9999213814735411,0.9999213814735411,0.9803404808044434,1.0,-0.492033302783966,0.2058742791414261,0.2861590087413788,0.0881561338901519,1.0,1.0,0.0,33.62169647216797,60.0,11806.1279296875,0.0,34.908485412597656,1.0,283.2689819335937,284.6897277832031,297.5044860839844,296.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,10029.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206334948539734,1.0,0.0,0.0,2.108350276947021,2.1083579063415527,2.966053216368892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.11669921875,0.0,286.9179992675781,1895.4371337890625,0.0,3595.00341796875,0.5272303223609924,1.0,0.0,3.0,1.0,0.0
17647680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.0461776070296764,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.048627246171236,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.0359159186482429,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.048627246171236,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.5104734301567078,0.050000000745058,0.2306667119264602,285.4063415527344,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639343261719,285.1630859375,1.0,0.1693339943885803,0.9999213814735411,0.9999213814735411,0.9803404808044434,1.0,-0.492033302783966,0.2058742791414261,0.2861590087413788,0.0881561338901519,1.0,1.0,0.0,33.62169647216797,60.0,11806.1279296875,0.0,34.908485412597656,1.0,283.2689819335937,284.6897277832031,297.5044860839844,296.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,10029.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206334948539734,1.0,0.0,0.0,2.108350276947021,2.1083579063415527,2.966053216368892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.11669921875,0.0,286.9179992675781,1895.4371337890625,0.0,3595.00341796875,0.5272303223609924,1.0,0.0,3.0,1.0,0.0
17647740,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0463814325630664,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0488418824970722,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.036074448376894,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0488418824970722,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.2316848635673523,284.8453369140625,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.79949951171875,1.0,0.1794998496770858,0.9998689889907836,0.9998689889907836,1.0,1.0,-0.4942052364349365,0.206480398774147,0.2877248227596283,0.0883000940084457,0.7552042603492737,0.7552042603492737,0.0,39.07319259643555,60.0,11501.931640625,0.0,39.70488357543945,1.0,283.162353515625,284.3843078613281,297.00714111328125,296.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,19842.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234695434570312,1.0,0.0,0.0,2.2547507286071777,2.254760980606079,3.392270286894928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.08056640625,0.0,389.6295776367188,1895.4371337890625,0.0,3621.142822265625,0.56766277551651,1.0,0.0,3.0,1.0,0.0
17647800,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0463814325630664,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0488418824970722,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.036074448376894,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.0488418824970722,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4961693584918976,0.050000000745058,0.2316848635673523,284.8453369140625,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.79949951171875,1.0,0.1794998496770858,0.9998689889907836,0.9998689889907836,1.0,1.0,-0.4942052364349365,0.206480398774147,0.2877248227596283,0.0883000940084457,0.7552042603492737,0.7552042603492737,0.0,39.07319259643555,60.0,11501.931640625,0.0,39.70488357543945,1.0,283.162353515625,284.3843078613281,297.00714111328125,296.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,19842.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234695434570312,1.0,0.0,0.0,2.2547507286071777,2.254760980606079,3.392270286894928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.08056640625,0.0,389.6295776367188,1895.4371337890625,0.0,3621.142822265625,0.56766277551651,1.0,0.0,3.0,1.0,0.0
17647860,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.046550266444683,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0490196719765663,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0362057611346244,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0490196719765663,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.2325282245874405,284.82275390625,284.95001220703125,296.7900085449219,293.9811096191406,296.85693359375,296.9120178222656,284.8524475097656,1.0,0.1874687671661377,0.9999213814735411,0.9999213814735411,0.9962926506996156,1.0,-0.4960043132305145,0.2072871923446655,0.288717120885849,0.0886904746294021,0.6454176306724548,0.6454176306724548,0.0,43.588504791259766,48.0,11172.2705078125,0.0,43.7087516784668,1.0,283.1514892578125,284.5365295410156,296.8581848144531,295.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,27886.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895362377166748,1.0,0.0,0.0,1.8986504077911377,1.8986600637435915,2.405378438652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.47509765625,0.0,286.4192810058594,1895.4371337890625,0.0,3360.317626953125,0.5087905526161194,1.0,0.0,3.0,1.0,0.0
17647920,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.046550266444683,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0490196719765663,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0362057611346244,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.0490196719765663,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.4864090085029602,0.050000000745058,0.2325282245874405,284.82275390625,284.95001220703125,296.7900085449219,293.9811096191406,296.85693359375,296.9120178222656,284.8524475097656,1.0,0.1874687671661377,0.9999213814735411,0.9999213814735411,0.9962926506996156,1.0,-0.4960043132305145,0.2072871923446655,0.288717120885849,0.0886904746294021,0.6454176306724548,0.6454176306724548,0.0,43.588504791259766,48.0,11172.2705078125,0.0,43.7087516784668,1.0,283.1514892578125,284.5365295410156,296.8581848144531,295.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,27886.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895362377166748,1.0,0.0,0.0,1.8986504077911377,1.8986600637435915,2.405378438652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.47509765625,0.0,286.4192810058594,1895.4371337890625,0.0,3360.317626953125,0.5087905526161194,1.0,0.0,3.0,1.0,0.0
17647980,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0465923957526683,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0490640364587307,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.03623853251338,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0490640364587307,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.2327386736869812,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.8392333984375,296.8403625488281,284.95147705078125,1.0,0.1889139264822006,0.9999737739562988,0.9999737739562988,0.992585301399231,1.0,-0.4964535534381866,0.2075561136007309,0.2888974547386169,0.0887843891978263,0.6761447191238403,0.6761447191238403,0.0,44.714599609375,36.0,11346.939453125,0.0,44.71173477172852,1.0,283.1502380371094,284.64678955078125,296.8690490722656,295.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,22317.833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652093410491943,1.0,0.0,0.0,1.8094910383224487,1.8094993829727173,2.184772966984383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.48583984375,0.0,236.76486206054688,1895.4371337890625,0.0,3077.869140625,0.4799726009368896,1.0,0.0,3.0,1.0,0.0
17648040,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0465923957526683,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0490640364587307,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.03623853251338,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.0490640364587307,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841156601905823,0.050000000745058,0.2327386736869812,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.8392333984375,296.8403625488281,284.95147705078125,1.0,0.1889139264822006,0.9999737739562988,0.9999737739562988,0.992585301399231,1.0,-0.4964535534381866,0.2075561136007309,0.2888974547386169,0.0887843891978263,0.6761447191238403,0.6761447191238403,0.0,44.714599609375,36.0,11346.939453125,0.0,44.71173477172852,1.0,283.1502380371094,284.64678955078125,296.8690490722656,295.726318359375,293.1499938964844,293.1499938964844,283.1499938964844,22317.833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652093410491943,1.0,0.0,0.0,1.8094910383224487,1.8094993829727173,2.184772966984383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.48583984375,0.0,236.76486206054688,1895.4371337890625,0.0,3077.869140625,0.4799726009368896,1.0,0.0,3.0,1.0,0.0
17648100,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.4853712320327759,0.050000000745058,0.0465692616999149,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.4853712320327759,0.050000000745058,0.0490396730601787,296.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.4853712320327759,0.050000000745058,0.0362205356359481,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.4853712320327759,0.050000000745058,0.0490396730601787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.4853712320327759,0.050000000745058,0.2326231002807617,284.9579772949219,284.95001220703125,296.875,294.0267333984375,296.84674072265625,296.8313903808594,284.9634704589844,1.0,0.1876875162124633,1.0,1.0,0.9907316565513612,1.0,-0.4962071180343628,0.2075010240077972,0.2887060940265655,0.0887196362018585,0.6908291578292847,0.6908291578292847,0.0,44.095176696777344,36.0,11376.140625,0.0,44.15988540649414,1.0,283.15008544921875,284.6543884277344,296.9013671875,295.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,20278.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535481095314026,1.0,0.0,0.0,1.807425022125244,1.8074328899383545,2.1797865201733657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.70947265625,0.0,228.58741760253903,1895.4371337890625,0.0,2968.513916015625,0.4774129092693329,1.0,0.0,3.0,1.0,0.0
17648160,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4879396855831146,0.050000000745058,0.0465225167572498,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4879396855831146,0.050000000745058,0.0489904507994651,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4879396855831146,0.050000000745058,0.0361841805279254,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4879396855831146,0.050000000745058,0.0489904507994651,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4879396855831146,0.050000000745058,0.2323895990848541,284.96417236328125,284.95001220703125,296.9033203125,294.0419006347656,296.8592834472656,296.83203125,284.9645080566406,1.0,0.1853601038455963,1.0,1.0,0.9888442754745485,1.0,-0.4957090616226196,0.2073459476232528,0.2883630990982055,0.0885934382677078,0.6989769339561462,0.6989769339561462,0.0,42.844146728515625,25.0,11388.97265625,0.0,43.04690933227539,1.0,283.1500549316406,284.65093994140625,296.93621826171875,295.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,19413.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440872430801392,1.0,0.0,0.0,1.815126180648804,1.815134048461914,2.1984017450904505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.7177734375,0.0,227.66061401367188,1895.4371337890625,0.0,2879.925048828125,0.4740111231803894,1.0,0.0,3.0,1.0,0.0
17648220,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0463803857564926,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0488407798111438,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0360736362636089,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0488407798111438,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.2316796332597732,284.9648132324219,284.95001220703125,296.9599914550781,294.0721435546875,296.8845520019531,296.834716796875,284.964111328125,1.0,0.1783230751752853,1.0,1.0,0.9850695729255676,1.0,-0.4941945970058441,0.2068338245153427,0.2873607575893402,0.0882052406668663,0.7092381119728088,0.7092381119728088,0.0,39.04072952270508,25.0,11332.89453125,0.0,39.67646026611328,1.0,283.1499938964844,284.6499938964844,296.9989318847656,295.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18184.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298332095146179,1.0,0.0,0.0,1.8073909282684328,1.8073984384536743,2.179704239324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.7451171875,0.0,220.82101440429688,1895.4371337890625,0.0,2746.893310546875,0.4722433090209961,1.0,0.0,3.0,1.0,0.0
17648280,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0463803857564926,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0488407798111438,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0360736362636089,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.0488407798111438,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.4962342083454132,0.050000000745058,0.2316796332597732,284.9648132324219,284.95001220703125,296.9599914550781,294.0721435546875,296.8845520019531,296.834716796875,284.964111328125,1.0,0.1783230751752853,1.0,1.0,0.9850695729255676,1.0,-0.4941945970058441,0.2068338245153427,0.2873607575893402,0.0882052406668663,0.7092381119728088,0.7092381119728088,0.0,39.04072952270508,25.0,11332.89453125,0.0,39.67646026611328,1.0,283.1499938964844,284.6499938964844,296.9989318847656,295.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,18184.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298332095146179,1.0,0.0,0.0,1.8073909282684328,1.8073984384536743,2.179704239324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.7451171875,0.0,220.82101440429688,1895.4371337890625,0.0,2746.893310546875,0.4722433090209961,1.0,0.0,3.0,1.0,0.0
17648340,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0462693907320499,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0487238951027393,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.035987302660942,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0487238951027393,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.2311251908540725,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.8362731933594,284.95635986328125,1.0,0.1729989349842071,1.0,1.0,0.9812948703765868,1.0,-0.4930118322372436,0.2064739167690277,0.2865378856658935,0.0878611207008361,0.7127851247787476,0.7127851247787476,0.0,36.06958770751953,25.0,11298.4462890625,0.0,37.05747985839844,1.0,283.1499938964844,284.63885498046875,297.0525817871094,295.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,17903.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201277256011963,1.0,0.0,0.0,1.814990758895874,1.814998269081116,2.198073474346529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.6484375,0.0,222.0020751953125,1895.4371337890625,0.0,2656.7529296875,0.4731528460979461,1.0,0.0,3.0,1.0,0.0
17648400,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0462693907320499,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0487238951027393,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.035987302660942,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.0487238951027393,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5035666227340698,0.050000000745058,0.2311251908540725,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.8362731933594,284.95635986328125,1.0,0.1729989349842071,1.0,1.0,0.9812948703765868,1.0,-0.4930118322372436,0.2064739167690277,0.2865378856658935,0.0878611207008361,0.7127851247787476,0.7127851247787476,0.0,36.06958770751953,25.0,11298.4462890625,0.0,37.05747985839844,1.0,283.1499938964844,284.63885498046875,297.0525817871094,295.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,17903.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201277256011963,1.0,0.0,0.0,1.814990758895874,1.814998269081116,2.198073474346529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.6484375,0.0,222.0020751953125,1895.4371337890625,0.0,2656.7529296875,0.4731528460979461,1.0,0.0,3.0,1.0,0.0
17648460,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0461859591305255,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0486360378563404,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0359224118292331,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0486360378563404,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.2307084202766418,284.95263671875,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359680175781,284.9517517089844,1.0,0.1687617152929306,1.0,1.0,0.977470874786377,1.0,-0.4921229481697082,0.2062478214502334,0.2858751118183136,0.0875616818666458,0.7122714519500732,0.7122714519500732,0.0,33.83544921875,25.0,11271.33984375,0.0,35.09622573852539,1.0,283.1499938964844,284.6335144042969,297.0979919433594,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,17961.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813477098941803,1.0,0.0,0.0,1.8163937330245967,1.8164013624191284,2.201473279228594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.31396484375,0.0,222.62896728515625,1895.4371337890625,0.0,2595.249755859375,0.4735512137413025,1.0,0.0,3.0,1.0,0.0
17648520,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0461859591305255,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0486360378563404,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0359224118292331,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.0486360378563404,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5098076462745667,0.050000000745058,0.2307084202766418,284.95263671875,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359680175781,284.9517517089844,1.0,0.1687617152929306,1.0,1.0,0.977470874786377,1.0,-0.4921229481697082,0.2062478214502334,0.2858751118183136,0.0875616818666458,0.7122714519500732,0.7122714519500732,0.0,33.83544921875,25.0,11271.33984375,0.0,35.09622573852539,1.0,283.1499938964844,284.6335144042969,297.0979919433594,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,17961.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813477098941803,1.0,0.0,0.0,1.8163937330245967,1.8164013624191284,2.201473279228594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.31396484375,0.0,222.62896728515625,1895.4371337890625,0.0,2595.249755859375,0.4735512137413025,1.0,0.0,3.0,1.0,0.0
17648580,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5127006769180298,0.050000000745058,0.0461504124104976,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5127006769180298,0.050000000745058,0.0485986098647117,296.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5127006769180298,0.050000000745058,0.0358947664499282,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5127006769180298,0.050000000745058,0.0485986098647117,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5127006769180298,0.050000000745058,0.2305308729410171,284.9512634277344,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363952636719,284.9507751464844,1.0,0.1669206768274307,1.0,1.0,0.9754823446273804,1.0,-0.4917441010475158,0.206168994307518,0.2855750918388366,0.0874169543385505,0.7119483947753906,0.7119483947753906,0.0,32.8833122253418,25.0,11261.3125,0.0,34.262489318847656,1.0,283.1499938964844,284.6322326660156,297.1192932128906,295.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108747601509094,1.0,0.0,0.0,1.8161565065383911,1.8161641359329224,2.2008981659382698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.8203125,0.0,222.6603546142578,1895.4371337890625,0.0,2571.251220703125,0.4735601544380188,1.0,0.0,3.0,1.0,0.0
17648640,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152274966239929,0.050000000745058,0.0461208447813987,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152274966239929,0.050000000745058,0.0485674701631069,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152274966239929,0.050000000745058,0.0358717665076255,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152274966239929,0.050000000745058,0.0485674701631069,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5152274966239929,0.050000000745058,0.2303831577301025,284.9505310058594,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9502868652344,1.0,0.1653714925050735,1.0,1.0,0.9736468195915222,1.0,-0.4914289116859436,0.2061126828193664,0.2853162288665771,0.087287463247776,0.7117347121238708,0.7117347121238708,0.0,32.09101104736328,25.0,11253.591796875,0.0,33.56967544555664,1.0,283.1499938964844,284.63140869140625,297.1381225585937,295.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,18004.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087918162345886,1.0,0.0,0.0,1.815843105316162,1.815850615501404,2.2001385957537425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.0576171875,0.0,222.62713623046875,1895.4371337890625,0.0,2552.071533203125,0.4735296368598938,1.0,0.0,3.0,1.0,0.0
17648700,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176158547401428,0.050000000745058,0.0460940711200237,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176158547401428,0.050000000745058,0.0485392771661281,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176158547401428,0.050000000745058,0.0358509458601474,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176158547401428,0.050000000745058,0.0485392771661281,296.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5176158547401428,0.050000000745058,0.2302494347095489,284.9502258300781,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9501037597656,1.0,0.163954883813858,1.0,1.0,0.9717347621917723,1.0,-0.4911437928676605,0.2060742080211639,0.2850695550441742,0.0871582478284835,0.711633026599884,0.711633026599884,0.0,31.373441696166992,25.0,11247.4267578125,0.0,32.94297409057617,1.0,283.1499938964844,284.6307983398437,297.1567687988281,296.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,18010.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070104122161865,1.0,0.0,0.0,1.8155322074890137,1.815539836883545,2.1993852783452894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.98583984375,0.0,222.55682373046875,1895.4371337890625,0.0,2535.690185546875,0.4734783768653869,1.0,0.0,3.0,1.0,0.0
17648760,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198584198951721,0.050000000745058,0.0460699088871479,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198584198951721,0.050000000745058,0.0485138334333896,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198584198951721,0.050000000745058,0.0358321517705917,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198584198951721,0.050000000745058,0.0485138334333896,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198584198951721,0.050000000745058,0.2301287353038787,284.9501037597656,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9501037597656,1.0,0.1626641154289245,1.0,1.0,0.96982741355896,1.0,-0.4908861219882965,0.2060486823320388,0.2848374247550964,0.0870327278971672,0.7116138935089111,0.7116138935089111,0.0,30.725624084472656,25.0,11242.4013671875,0.0,32.37779998779297,1.0,283.1499938964844,284.6303100585937,297.1748046875,296.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,18009.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054586052894592,1.0,0.0,0.0,1.8153233528137207,1.8153308629989624,2.198879229808881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.3310546875,0.0,222.494873046875,1895.4371337890625,0.0,2521.43603515625,0.4734360873699188,1.0,0.0,3.0,1.0,0.0
17648820,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0460293106734752,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0484710820019245,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0358005762100219,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0484710820019245,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.2299259454011917,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604687571525573,1.0,1.0,0.9660125970840454,1.0,-0.4904534518718719,0.2060371041297912,0.2844163775444031,0.0867925286293029,0.711829423904419,0.711829423904419,0.0,29.63656044006348,25.0,11235.85546875,0.0,31.42900848388672,1.0,283.1499938964844,284.6293029785156,297.2092590332031,296.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,17997.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029841184616089,1.0,0.0,0.0,1.815500020980835,1.8155075311660769,2.199307260752903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.267578125,0.0,222.4996032714844,1895.4371337890625,0.0,2498.73974609375,0.4734495878219604,1.0,0.0,3.0,1.0,0.0
17648880,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0460293106734752,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0484710820019245,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0358005762100219,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.0484710820019245,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238238573074341,0.050000000745058,0.2299259454011917,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604687571525573,1.0,1.0,0.9660125970840454,1.0,-0.4904534518718719,0.2060371041297912,0.2844163775444031,0.0867925286293029,0.711829423904419,0.711829423904419,0.0,29.63656044006348,25.0,11235.85546875,0.0,31.42900848388672,1.0,283.1499938964844,284.6293029785156,297.2092590332031,296.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,17997.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029841184616089,1.0,0.0,0.0,1.815500020980835,1.8155075311660769,2.199307260752903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.267578125,0.0,222.4996032714844,1895.4371337890625,0.0,2498.73974609375,0.4734495878219604,1.0,0.0,3.0,1.0,0.0
17648940,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0459968522191047,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0484369024634361,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0357753299176692,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0484369024634361,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.2297638058662414,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586881130933761,1.0,1.0,0.9621977806091307,1.0,-0.4901075959205627,0.2060665637254715,0.28404101729393,0.0865659192204475,0.7122889757156372,0.7122889757156372,0.0,28.76512718200684,25.0,11232.9306640625,0.0,30.67102813720703,1.0,283.1499938964844,284.62811279296875,297.2421875,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011069893836975,1.0,0.0,0.0,1.816529631614685,1.8165372610092163,2.201802686840893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.4541015625,0.0,222.7297821044922,1895.4371337890625,0.0,2481.550537109375,0.4736268520355224,1.0,0.0,3.0,1.0,0.0
17649000,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0459968522191047,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0484369024634361,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0357753299176692,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.0484369024634361,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271838903427124,0.050000000745058,0.2297638058662414,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586881130933761,1.0,1.0,0.9621977806091307,1.0,-0.4901075959205627,0.2060665637254715,0.28404101729393,0.0865659192204475,0.7122889757156372,0.7122889757156372,0.0,28.76512718200684,25.0,11232.9306640625,0.0,30.67102813720703,1.0,283.1499938964844,284.62811279296875,297.2421875,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011069893836975,1.0,0.0,0.0,1.816529631614685,1.8165372610092163,2.201802686840893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.4541015625,0.0,222.7297821044922,1895.4371337890625,0.0,2481.550537109375,0.4736268520355224,1.0,0.0,3.0,1.0,0.0
17649060,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0459707453846931,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0484094098210334,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0357550233602523,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0484094098210334,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.2296333909034729,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508056640625,1.0,0.1572383046150207,1.0,1.0,0.9583917260169984,1.0,-0.4898293614387512,0.2061272412538528,0.2837021350860595,0.0863526910543441,0.7128967046737671,0.7128967046737671,0.0,28.06349754333496,25.0,11232.7333984375,0.0,30.06153106689453,1.0,283.1499938964844,284.62664794921875,297.2740478515625,296.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17958.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996371984481812,1.0,0.0,0.0,1.8183209896087649,1.8183284997940063,2.206147229344424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.54443359375,0.0,223.1861724853516,1895.4371337890625,0.0,2468.108642578125,0.4739642739295959,1.0,0.0,3.0,1.0,0.0
17649120,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0459707453846931,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0484094098210334,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0357550233602523,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.0484094098210334,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300166010856628,0.050000000745058,0.2296333909034729,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508056640625,1.0,0.1572383046150207,1.0,1.0,0.9583917260169984,1.0,-0.4898293614387512,0.2061272412538528,0.2837021350860595,0.0863526910543441,0.7128967046737671,0.7128967046737671,0.0,28.06349754333496,25.0,11232.7333984375,0.0,30.06153106689453,1.0,283.1499938964844,284.62664794921875,297.2740478515625,296.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17958.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996371984481812,1.0,0.0,0.0,1.8183209896087649,1.8183284997940063,2.206147229344424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.54443359375,0.0,223.1861724853516,1895.4371337890625,0.0,2468.108642578125,0.4739642739295959,1.0,0.0,3.0,1.0,0.0
17649180,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0459497570991516,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0483873076736927,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0357386991381645,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0483873076736927,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.2295285612344741,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.9509582519531,1.0,0.1560608446598053,1.0,1.0,0.954585611820221,1.0,-0.4896057248115539,0.2062120884656906,0.2833936214447021,0.0861542075872421,0.7135952711105347,0.7135952711105347,0.0,27.49886131286621,25.0,11234.6796875,0.0,29.571557998657227,1.0,283.1499938964844,284.625,297.3051452636719,296.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,17942.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984539866447449,1.0,0.0,0.0,1.820726037025452,1.8207335472106927,2.2119871800896362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.3359375,0.0,223.8367156982422,1895.4371337890625,0.0,2457.298828125,0.4744372367858886,1.0,0.0,3.0,1.0,0.0
17649240,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0459497570991516,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0483873076736927,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0357386991381645,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.0483873076736927,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323817729949951,0.050000000745058,0.2295285612344741,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.9509582519531,1.0,0.1560608446598053,1.0,1.0,0.954585611820221,1.0,-0.4896057248115539,0.2062120884656906,0.2833936214447021,0.0861542075872421,0.7135952711105347,0.7135952711105347,0.0,27.49886131286621,25.0,11234.6796875,0.0,29.571557998657227,1.0,283.1499938964844,284.625,297.3051452636719,296.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,17942.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984539866447449,1.0,0.0,0.0,1.820726037025452,1.8207335472106927,2.2119871800896362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.3359375,0.0,223.8367156982422,1895.4371337890625,0.0,2457.298828125,0.4744372367858886,1.0,0.0,3.0,1.0,0.0
17649300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334057807922363,0.050000000745058,0.0459408871829509,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334057807922363,0.050000000745058,0.0483779683709144,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334057807922363,0.050000000745058,0.035731803625822,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334057807922363,0.050000000745058,0.0483779683709144,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334057807922363,0.050000000745058,0.2294842451810836,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1078796386719,296.8686828613281,284.9510192871094,1.0,0.1555597782135009,1.0,1.0,0.9526825547218324,1.0,-0.4895112216472626,0.2062617093324661,0.2832494974136352,0.0860611125826835,0.7139695882797241,0.7139695882797241,0.0,27.25999641418457,25.0,11236.3251953125,0.0,29.364421844482425,1.0,283.1499938964844,284.62408447265625,297.3204650878906,296.1826477050781,293.1499938964844,293.1499938964844,283.1499938964844,17936.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979434132575989,1.0,0.0,0.0,1.8221174478530884,1.82212507724762,2.2153693635118546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.9541015625,0.0,224.22341918945312,1895.4371337890625,0.0,2452.63720703125,0.474716305732727,1.0,0.0,3.0,1.0,0.0
17649360,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343424081802368,0.050000000745058,0.0459328852593898,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343424081802368,0.050000000745058,0.0483695417642593,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343424081802368,0.050000000745058,0.0357255786657333,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343424081802368,0.050000000745058,0.0483695417642593,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343424081802368,0.050000000745058,0.2294442802667617,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221618652344,296.8724975585937,284.9510803222656,1.0,0.1551058441400528,1.0,1.0,0.9507823586463928,1.0,-0.489425927400589,0.2063149511814117,0.2831109464168548,0.0859719142317771,0.7143566608428955,0.7143566608428955,0.0,27.044330596923828,25.0,11238.328125,0.0,29.177474975585938,1.0,283.1499938964844,284.6231384277344,297.335693359375,296.1981811523437,293.1499938964844,293.1499938964844,283.1499938964844,17930.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974725365638733,1.0,0.0,0.0,1.8236072063446045,1.823614835739136,2.218993273572778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.6923828125,0.0,224.6424865722656,1895.4371337890625,0.0,2448.33984375,0.4750175774097442,1.0,0.0,3.0,1.0,0.0
17649420,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0459191128611564,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0483550392091274,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0357148647308349,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.2293754816055297,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508483886719,296.8803405761719,284.951171875,1.0,0.1543205231428146,1.0,1.0,0.946981966495514,1.0,-0.4892791509628296,0.2064299583435058,0.2828491926193237,0.0858067497611045,0.7151644825935364,0.7151644825935364,0.0,26.6728630065918,25.0,11243.2666015625,0.0,28.85563850402832,1.0,283.1499938964844,284.6212158203125,297.3658752441406,296.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,17920.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966267466545105,1.0,0.0,0.0,1.826837420463562,1.8268450498580933,2.226861539611491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.486328125,0.0,225.563720703125,1895.4371337890625,0.0,2440.625,0.475676953792572,1.0,0.0,3.0,1.0,0.0
