time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0459191128611564,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0483550392091274,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0357148647308349,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359829068183899,0.050000000745058,0.2293754816055297,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508483886719,296.8803405761719,284.951171875,1.0,0.1543205231428146,1.0,1.0,0.946981966495514,1.0,-0.4892791509628296,0.2064299583435058,0.2828491926193237,0.0858067497611045,0.7151644825935364,0.7151644825935364,0.0,26.6728630065918,25.0,11243.2666015625,0.0,28.85563850402832,1.0,283.1499938964844,284.6212158203125,297.3658752441406,296.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,17920.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966267466545105,1.0,0.0,0.0,1.826837420463562,1.8268450498580933,2.226861539611491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.486328125,0.0,225.563720703125,1895.4371337890625,0.0,2440.625,0.475676953792572,1.0,0.0,3.0,1.0,0.0
17649540,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0459079332649707,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0483432635664939,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0357061699032783,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0483432635664939,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.888427734375,284.95123291015625,1.0,0.1536787897348404,1.0,1.0,0.943181574344635,1.0,-0.4891599714756012,0.2065535187721252,0.2826064527034759,0.0856608375906944,0.7160133123397827,0.7160133123397827,0.0,26.37084579467773,25.0,11249.302734375,0.0,28.59413146972656,1.0,283.1499938964844,284.6191711425781,297.3957824707031,296.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,17913.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958846688270569,1.0,0.0,0.0,1.8303595781326287,1.830367088317871,2.235456406651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.65966796875,0.0,226.5820770263672,1895.4371337890625,0.0,2433.86083984375,0.4764021635055542,1.0,0.0,3.0,1.0,0.0
17649600,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0459079332649707,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0483432635664939,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0357061699032783,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.0483432635664939,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373420119285583,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.888427734375,284.95123291015625,1.0,0.1536787897348404,1.0,1.0,0.943181574344635,1.0,-0.4891599714756012,0.2065535187721252,0.2826064527034759,0.0856608375906944,0.7160133123397827,0.7160133123397827,0.0,26.37084579467773,25.0,11249.302734375,0.0,28.59413146972656,1.0,283.1499938964844,284.6191711425781,297.3957824707031,296.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,17913.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958846688270569,1.0,0.0,0.0,1.8303595781326287,1.830367088317871,2.235456406651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.65966796875,0.0,226.5820770263672,1895.4371337890625,0.0,2433.86083984375,0.4764021635055542,1.0,0.0,3.0,1.0,0.0
17649660,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0458988286554813,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0483336746692657,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0356990881264209,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0483336746692657,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966369628906,284.9512939453125,1.0,0.1531533002853393,1.0,1.0,0.9393837451934814,1.0,-0.4890629351139068,0.2066827565431594,0.2823801934719085,0.0855344459414482,0.7168974876403809,0.7168974876403809,0.0,26.124570846557617,25.0,11256.2373046875,0.0,28.38099670410156,1.0,283.1499938964844,284.6170654296875,297.4254455566406,296.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17906.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952200770378113,1.0,0.0,0.0,1.834119439125061,1.8341270685195925,2.244649977001245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.1484375,0.0,227.6803131103516,1895.4371337890625,0.0,2427.806640625,0.4771808087825775,1.0,0.0,3.0,1.0,0.0
17649720,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0458988286554813,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0483336746692657,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0356990881264209,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.0483336746692657,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384669899940491,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966369628906,284.9512939453125,1.0,0.1531533002853393,1.0,1.0,0.9393837451934814,1.0,-0.4890629351139068,0.2066827565431594,0.2823801934719085,0.0855344459414482,0.7168974876403809,0.7168974876403809,0.0,26.124570846557617,25.0,11256.2373046875,0.0,28.38099670410156,1.0,283.1499938964844,284.6170654296875,297.4254455566406,296.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17906.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952200770378113,1.0,0.0,0.0,1.834119439125061,1.8341270685195925,2.244649977001245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.1484375,0.0,227.6803131103516,1895.4371337890625,0.0,2427.806640625,0.4771808087825775,1.0,0.0,3.0,1.0,0.0
17649780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043128490448,0.050000000745058,0.0458942167460918,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043128490448,0.050000000745058,0.0483288206160068,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043128490448,0.050000000745058,0.0356955006718635,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043128490448,0.050000000745058,0.0483288206160068,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539043128490448,0.050000000745058,0.2292511165142059,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261047363281,296.9016418457031,284.9513244628906,1.0,0.1528860628604889,1.0,1.0,0.9371050596237184,1.0,-0.4890137910842895,0.2067624032497406,0.2822513878345489,0.0854677632451057,0.7174436450004578,0.7174436450004578,0.0,25.99967193603516,25.0,11260.7802734375,0.0,28.27294540405273,1.0,283.1499938964844,284.61578369140625,297.44317626953125,296.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17903.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948516607284546,1.0,0.0,0.0,1.8364757299423216,1.836483359336853,2.250421147209636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.17724609375,0.0,228.373275756836,1895.4371337890625,0.0,2424.451416015625,0.4776704609394073,1.0,0.0,3.0,1.0,0.0
17649840,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393958687782288,0.050000000745058,0.0458914116024971,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393958687782288,0.050000000745058,0.0483258664608001,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393958687782288,0.050000000745058,0.0356933176517486,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393958687782288,0.050000000745058,0.0483258664608001,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393958687782288,0.050000000745058,0.2292370945215225,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2377624511719,296.90496826171875,284.95135498046875,1.0,0.1527230441570282,1.0,1.0,0.935585916042328,1.0,-0.4889838993549347,0.2068160623311996,0.2821678221225738,0.0854268223047256,0.7178130149841309,0.7178130149841309,0.0,25.9236068725586,25.0,11263.9326171875,0.0,28.2071533203125,1.0,283.1499938964844,284.61492919921875,297.4549560546875,296.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17901.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946155071258545,1.0,0.0,0.0,1.838079214096069,1.8380868434906008,2.2543524380580493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.9072265625,0.0,228.84646606445312,1895.4371337890625,0.0,2422.301513671875,0.4780041575431824,1.0,0.0,3.0,1.0,0.0
17649900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0458882376551628,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0483225211501121,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.035690851509571,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0483225211501121,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.2292212396860122,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523193359375,296.9091796875,284.9513854980469,1.0,0.1525382846593856,1.0,1.0,0.9336870312690736,1.0,-0.4889500737190246,0.2068840116262436,0.2820660471916199,0.0853794738650322,0.7182815074920654,0.7182815074920654,0.0,25.83749771118164,25.0,11268.0302734375,0.0,28.132688522338867,1.0,283.1499938964844,284.61383056640625,297.4696350097656,296.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,17899.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943317294120789,1.0,0.0,0.0,1.8401249647140503,1.840132594108581,2.2593734172460245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.37646484375,0.0,229.45220947265625,1895.4371337890625,0.0,2419.71875,0.4784305691719055,1.0,0.0,3.0,1.0,0.0
17649960,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401614904403687,0.050000000745058,0.0458853617310524,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401614904403687,0.050000000745058,0.0483194962143898,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401614904403687,0.050000000745058,0.035688616335392,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401614904403687,0.050000000745058,0.0483194962143898,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401614904403687,0.050000000745058,0.2292068898677826,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26690673828125,296.9134216308594,284.9513854980469,1.0,0.1523706316947937,1.0,1.0,0.93179053068161,1.0,-0.4889194369316101,0.2069525122642517,0.2819669246673584,0.0853363275527954,0.7187564969062805,0.7187564969062805,0.0,25.759456634521484,25.0,11272.275390625,0.0,28.06521224975586,1.0,283.1499938964844,284.6127319335937,297.4842834472656,296.3507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17896.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940583825111389,1.0,0.0,0.0,1.842209219932556,1.842216968536377,2.264494725068289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.8984375,0.0,230.0713653564453,1895.4371337890625,0.0,2417.231201171875,0.4788655638694763,1.0,0.0,3.0,1.0,0.0
17650020,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.045880414545536,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0483142845332622,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0356847681105136,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0483142845332622,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.229182168841362,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.92193603515625,284.9514465332031,1.0,0.1520810425281524,1.0,1.0,0.9279975295066832,1.0,-0.4888666868209839,0.207091212272644,0.2817754745483398,0.0852619260549545,0.7197252511978149,0.7197252511978149,0.0,25.6248779296875,25.0,11281.1787109375,0.0,27.948881149291992,1.0,283.1499938964844,284.6104736328125,297.51348876953125,296.380859375,293.1499938964844,293.1499938964844,283.1499938964844,17892.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935393452644348,1.0,0.0,0.0,1.8464863300323489,1.84649395942688,2.275021842024217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.0927734375,0.0,231.3477783203125,1895.4371337890625,0.0,2412.509765625,0.4797596633434295,1.0,0.0,3.0,1.0,0.0
17650080,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.045880414545536,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0483142845332622,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0356847681105136,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.0483142845332622,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407935380935669,0.050000000745058,0.229182168841362,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.92193603515625,284.9514465332031,1.0,0.1520810425281524,1.0,1.0,0.9279975295066832,1.0,-0.4888666868209839,0.207091212272644,0.2817754745483398,0.0852619260549545,0.7197252511978149,0.7197252511978149,0.0,25.6248779296875,25.0,11281.1787109375,0.0,27.948881149291992,1.0,283.1499938964844,284.6104736328125,297.51348876953125,296.380859375,293.1499938964844,293.1499938964844,283.1499938964844,17892.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935393452644348,1.0,0.0,0.0,1.8464863300323489,1.84649395942688,2.275021842024217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.0927734375,0.0,231.3477783203125,1895.4371337890625,0.0,2412.509765625,0.4797596633434295,1.0,0.0,3.0,1.0,0.0
17650140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0458763688802719,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0356816202402114,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.325439453125,296.9305114746094,284.95147705078125,1.0,0.1518432199954986,1.0,1.0,0.9242044687271118,1.0,-0.4888235628604889,0.2072322517633438,0.2815913259983063,0.0852015316486358,0.7207171320915222,0.7207171320915222,0.0,25.514562606811523,25.0,11290.5771484375,0.0,27.853553771972656,1.0,283.1499938964844,284.60821533203125,297.5425720214844,296.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17889.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930521368980408,1.0,0.0,0.0,1.85089373588562,1.850901365280152,2.285895277509553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.466796875,0.0,232.67076110839844,1895.4371337890625,0.0,2408.080322265625,0.480682760477066,1.0,0.0,3.0,1.0,0.0
17650200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0458763688802719,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0356816202402114,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.325439453125,296.9305114746094,284.95147705078125,1.0,0.1518432199954986,1.0,1.0,0.9242044687271118,1.0,-0.4888235628604889,0.2072322517633438,0.2815913259983063,0.0852015316486358,0.7207171320915222,0.7207171320915222,0.0,25.514562606811523,25.0,11290.5771484375,0.0,27.853553771972656,1.0,283.1499938964844,284.60821533203125,297.5425720214844,296.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17889.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930521368980408,1.0,0.0,0.0,1.85089373588562,1.850901365280152,2.285895277509553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.466796875,0.0,232.67076110839844,1895.4371337890625,0.0,2408.080322265625,0.480682760477066,1.0,0.0,3.0,1.0,0.0
17650260,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0458730608224868,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0483065396547317,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0356790460646152,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0483065396547317,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.1516478508710861,1.0,1.0,0.9204117655754088,1.0,-0.4887883067131042,0.2073753178119659,0.2814129889011383,0.0851541310548782,0.7217304706573486,0.7217304706573486,0.0,25.42407417297364,25.0,11300.4208984375,0.0,27.7753849029541,1.0,283.1499938964844,284.6059265136719,297.5715637207031,296.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17886.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925921082496643,1.0,0.0,0.0,1.855417966842652,1.855425715446472,2.2970841939695682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.00439453125,0.0,234.0363311767578,1895.4371337890625,0.0,2403.898681640625,0.4816318154335022,1.0,0.0,3.0,1.0,0.0
17650320,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0458730608224868,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0483065396547317,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0356790460646152,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.0483065396547317,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417425632476807,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.1516478508710861,1.0,1.0,0.9204117655754088,1.0,-0.4887883067131042,0.2073753178119659,0.2814129889011383,0.0851541310548782,0.7217304706573486,0.7217304706573486,0.0,25.42407417297364,25.0,11300.4208984375,0.0,27.7753849029541,1.0,283.1499938964844,284.6059265136719,297.5715637207031,296.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17886.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925921082496643,1.0,0.0,0.0,1.855417966842652,1.855425715446472,2.2970841939695682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.00439453125,0.0,234.0363311767578,1895.4371337890625,0.0,2403.898681640625,0.4816318154335022,1.0,0.0,3.0,1.0,0.0
17650380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0458703488111496,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0483036860823631,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0356769375503063,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0483036860823631,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.2291318923234939,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514871716499328,1.0,1.0,0.9166190028190612,1.0,-0.4887593984603882,0.2075202465057373,0.2812391519546509,0.0851187705993652,0.7227658629417419,0.7227658629417419,0.0,25.34973526000977,25.0,11310.6865234375,0.0,27.7111873626709,1.0,283.1499938964844,284.6036376953125,297.6004333496094,296.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921555638313293,1.0,0.0,0.0,1.860052466392517,1.860060214996338,2.308573812115356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.697265625,0.0,235.4422912597656,1895.4371337890625,0.0,2399.932861328125,0.4826051890850067,1.0,0.0,3.0,1.0,0.0
17650440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0458703488111496,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0483036860823631,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0356769375503063,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.0483036860823631,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420950651168823,0.050000000745058,0.2291318923234939,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514871716499328,1.0,1.0,0.9166190028190612,1.0,-0.4887593984603882,0.2075202465057373,0.2812391519546509,0.0851187705993652,0.7227658629417419,0.7227658629417419,0.0,25.34973526000977,25.0,11310.6865234375,0.0,27.7111873626709,1.0,283.1499938964844,284.6036376953125,297.6004333496094,296.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17883.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921555638313293,1.0,0.0,0.0,1.860052466392517,1.860060214996338,2.308573812115356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.697265625,0.0,235.4422912597656,1895.4371337890625,0.0,2399.932861328125,0.4826051890850067,1.0,0.0,3.0,1.0,0.0
17650500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422480702400208,0.050000000745058,0.0458691753447055,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422480702400208,0.050000000745058,0.0483024530112743,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422480702400208,0.050000000745058,0.0356760248541832,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422480702400208,0.050000000745058,0.0483024530112743,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422480702400208,0.050000000745058,0.2291260361671447,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990478515625,296.9524230957031,284.9515380859375,1.0,0.1514174193143844,1.0,1.0,0.9147226810455322,1.0,-0.4887469112873077,0.2075934112071991,0.2811535000801086,0.085105188190937,0.7232920527458191,0.7232920527458191,0.0,25.31748962402344,25.0,11315.9638671875,0.0,27.68334579467773,1.0,283.1499938964844,284.6024780273437,297.6148376464844,296.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,17882.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919450998306274,1.0,0.0,0.0,1.86240828037262,1.8624160289764404,2.314425415761434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.59814453125,0.0,236.1595458984375,1895.4371337890625,0.0,2398.021484375,0.4831003248691559,1.0,0.0,3.0,1.0,0.0
17650560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423869490623474,0.050000000745058,0.0458681136369705,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423869490623474,0.050000000745058,0.0483013354241848,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423869490623474,0.050000000745058,0.0356752015650272,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423869490623474,0.050000000745058,0.0483013354241848,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423869490623474,0.050000000745058,0.2291207313537597,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4139709472656,296.9570617675781,284.9515686035156,1.0,0.1513540893793106,1.0,1.0,0.9128286242485046,1.0,-0.4887355864048004,0.2076665610074997,0.2810690104961395,0.08509511500597,0.7238257527351379,0.7238257527351379,0.0,25.28822898864746,25.0,11321.3564453125,0.0,27.65808868408203,1.0,283.1499938964844,284.601318359375,297.62921142578125,296.5006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17880.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791739821434021,1.0,0.0,0.0,1.8647937774658203,1.864801526069641,2.320358163387937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.54248046875,0.0,236.8872833251953,1895.4371337890625,0.0,2396.156982421875,0.4836017787456512,1.0,0.0,3.0,1.0,0.0
17650620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0458662882447242,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0482994131743907,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0356737822294235,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0482994131743907,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.2291116118431091,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9516296386719,1.0,0.1512449532747268,1.0,1.0,0.9090405106544496,1.0,-0.4887161254882812,0.2078130096197128,0.2809031307697296,0.0850854068994522,0.7249175906181335,0.7249175906181335,0.0,25.23782157897949,25.0,11332.484375,0.0,27.61458396911621,1.0,283.1499938964844,284.5989685058594,297.65789794921875,296.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17877.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913442254066467,1.0,0.0,0.0,1.8696647882461548,1.8696726560592647,2.3324960807258321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.5634765625,0.0,238.37789916992188,1895.4371337890625,0.0,2392.56591796875,0.4846259653568268,1.0,0.0,3.0,1.0,0.0
17650680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0458662882447242,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0482994131743907,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0356737822294235,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.0482994131743907,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426260828971863,0.050000000745058,0.2291116118431091,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9516296386719,1.0,0.1512449532747268,1.0,1.0,0.9090405106544496,1.0,-0.4887161254882812,0.2078130096197128,0.2809031307697296,0.0850854068994522,0.7249175906181335,0.7249175906181335,0.0,25.23782157897949,25.0,11332.484375,0.0,27.61458396911621,1.0,283.1499938964844,284.5989685058594,297.65789794921875,296.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17877.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913442254066467,1.0,0.0,0.0,1.8696647882461548,1.8696726560592647,2.3324960807258321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.5634765625,0.0,238.37789916992188,1895.4371337890625,0.0,2392.56591796875,0.4846259653568268,1.0,0.0,3.0,1.0,0.0
17650740,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0458647981286048,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0482978411018848,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0482978411018848,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95166015625,1.0,0.1511552929878235,1.0,1.0,0.9052523970603944,1.0,-0.4887002110481262,0.2079599946737289,0.2807402312755584,0.0850883722305297,0.7260340452194214,0.7260340452194214,0.0,25.19643783569336,25.0,11343.9716796875,0.0,27.57887840270996,1.0,283.1499938964844,284.5965576171875,297.6864624023437,296.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,17874.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909674048423767,1.0,0.0,0.0,1.874655723571777,1.874663591384888,2.3449655373042333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.71728515625,0.0,239.9129333496093,1895.4371337890625,0.0,2389.14599609375,0.4856762886047363,1.0,0.0,3.0,1.0,0.0
17650800,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0458647981286048,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0482978411018848,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.0482978411018848,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428222417831421,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95166015625,1.0,0.1511552929878235,1.0,1.0,0.9052523970603944,1.0,-0.4887002110481262,0.2079599946737289,0.2807402312755584,0.0850883722305297,0.7260340452194214,0.7260340452194214,0.0,25.19643783569336,25.0,11343.9716796875,0.0,27.57887840270996,1.0,283.1499938964844,284.5965576171875,297.6864624023437,296.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,17874.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909674048423767,1.0,0.0,0.0,1.874655723571777,1.874663591384888,2.3449655373042333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.71728515625,0.0,239.9129333496093,1895.4371337890625,0.0,2389.14599609375,0.4856762886047363,1.0,0.0,3.0,1.0,0.0
17650860,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0458635538816452,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0482965297996997,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0356716550886631,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0482965297996997,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.2290979474782943,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9516906738281,1.0,0.1510803401470184,1.0,1.0,0.901464343070984,1.0,-0.4886869788169861,0.2081076949834823,0.2805792689323425,0.0851029828190803,0.7271643280982971,0.7271643280982971,0.0,25.16185188293457,25.0,11355.6728515625,0.0,27.549047470092773,1.0,283.1499938964844,284.5941467285156,297.71484375,296.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,17871.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790630042552948,1.0,0.0,0.0,1.879734873771668,1.8797427415847776,2.357689368182037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9365234375,0.0,241.4843139648437,1895.4371337890625,0.0,2386.08544921875,0.4867466986179352,1.0,0.0,3.0,1.0,0.0
17650920,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0458635538816452,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0482965297996997,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0356716550886631,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.0482965297996997,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429859161376953,0.050000000745058,0.2290979474782943,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9516906738281,1.0,0.1510803401470184,1.0,1.0,0.901464343070984,1.0,-0.4886869788169861,0.2081076949834823,0.2805792689323425,0.0851029828190803,0.7271643280982971,0.7271643280982971,0.0,25.16185188293457,25.0,11355.6728515625,0.0,27.549047470092773,1.0,283.1499938964844,284.5941467285156,297.71484375,296.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,17871.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790630042552948,1.0,0.0,0.0,1.879734873771668,1.8797427415847776,2.357689368182037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9365234375,0.0,241.4843139648437,1895.4371337890625,0.0,2386.08544921875,0.4867466986179352,1.0,0.0,3.0,1.0,0.0
17650980,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430787801742554,0.050000000745058,0.0458628498017787,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430787801742554,0.050000000745058,0.0482957884669303,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430787801742554,0.050000000745058,0.0356711074709892,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430787801742554,0.050000000745058,0.0482957884669303,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430787801742554,0.050000000745058,0.2290944308042526,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5250244140625,296.9933166503906,284.9516906738281,1.0,0.1510376036167144,1.0,1.0,0.8988885283470154,1.0,-0.4886794686317444,0.2082098424434662,0.2804696261882782,0.0851168408989906,0.7279359698295593,0.7279359698295593,0.0,25.142135620117188,25.0,11363.65625,0.0,27.53205108642578,1.0,283.1499938964844,284.5924987792969,297.73388671875,296.6094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904335856437683,1.0,0.0,0.0,1.8832286596298216,1.883236527442932,2.366461728797731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5068359375,0.0,242.57139587402344,1895.4371337890625,0.0,2384.302978515625,0.4874843060970306,1.0,0.0,3.0,1.0,0.0
17651040,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431179404258728,0.050000000745058,0.0458625555038452,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431179404258728,0.050000000745058,0.0482954792678356,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431179404258728,0.050000000745058,0.0356708765029907,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431179404258728,0.050000000745058,0.0482954792678356,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431179404258728,0.050000000745058,0.2290929555892944,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346984863281,296.9964599609375,284.9516906738281,1.0,0.1510194987058639,1.0,1.0,0.8976763486862183,1.0,-0.4886763095855713,0.2082583159208297,0.2804179787635803,0.085124634206295,0.7282989621162415,0.7282989621162415,0.0,25.133787155151367,25.0,11367.4130859375,0.0,27.52485466003418,1.0,283.1499938964844,284.5917053222656,297.74273681640625,296.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17869.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903482913970947,1.0,0.0,0.0,1.884879231452942,1.884887099266052,2.3706118668087586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.11572265625,0.0,243.0867614746093,1895.4371337890625,0.0,2383.529541015625,0.487833172082901,1.0,0.0,3.0,1.0,0.0
17651100,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0458621159195899,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0482950173318386,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0356705375015735,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0482950173318386,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.2290907651185989,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.54986572265625,297.0014343261719,284.9516906738281,1.0,0.1509928107261657,1.0,1.0,0.8957823514938354,1.0,-0.4886716306209564,0.2083347737789154,0.280336856842041,0.0851377919316291,0.7288661003112793,0.7288661003112793,0.0,25.121471405029297,25.0,11373.27734375,0.0,27.514244079589844,1.0,283.1499938964844,284.5904541015625,297.75653076171875,296.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17869.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902250289916992,1.0,0.0,0.0,1.8874642848968504,1.887472152709961,2.377118732965755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.18359375,0.0,243.8959197998047,1895.4371337890625,0.0,2382.411865234375,0.4883798956871032,1.0,0.0,3.0,1.0,0.0
17651160,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0458617247641086,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0482946038246154,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0356702283024787,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0482946038246154,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.2290887981653213,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.56500244140625,297.0063781738281,284.9516906738281,1.0,0.1509685963392257,1.0,1.0,0.8938902616500854,1.0,-0.4886674284934997,0.2084117233753204,0.2802557051181793,0.0851529911160469,0.729433000087738,0.729433000087738,0.0,25.110307693481445,25.0,11379.1357421875,0.0,27.50462532043457,1.0,283.1499938964844,284.5892333984375,297.77020263671875,296.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,17868.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901108264923096,1.0,0.0,0.0,1.8900554180145264,1.8900632858276367,2.383649757575768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.232421875,0.0,244.7095489501953,1895.4371337890625,0.0,2381.37646484375,0.4889283776283264,1.0,0.0,3.0,1.0,0.0
17651220,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.0162048339844,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8901061415672302,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851892083883285,0.7305687665939331,0.7305687665939331,0.0,25.091264724731445,25.0,11390.861328125,0.0,27.48822975158692,1.0,283.1499938964844,284.5867614746094,297.7970886230469,296.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17867.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898991107940674,1.0,0.0,0.0,1.8952558040618896,1.8952637910842896,2.396784850589029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.2841796875,0.0,246.34947204589844,1895.4371337890625,0.0,2379.45703125,0.4900302588939667,1.0,0.0,3.0,1.0,0.0
17651280,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160662651062,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.0162048339844,284.9516906738281,1.0,0.1509273201227188,1.0,1.0,0.8901061415672302,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851892083883285,0.7305687665939331,0.7305687665939331,0.0,25.091264724731445,25.0,11390.861328125,0.0,27.48822975158692,1.0,283.1499938964844,284.5867614746094,297.7970886230469,296.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17867.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898991107940674,1.0,0.0,0.0,1.8952558040618896,1.8952637910842896,2.396784850589029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.2841796875,0.0,246.34947204589844,1895.4371337890625,0.0,2379.45703125,0.4900302588939667,1.0,0.0,3.0,1.0,0.0
