time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0482933148741722,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.95172119140625,1.0,0.1508926749229431,1.0,1.0,0.886322021484375,1.0,-0.4886544048786163,0.2087261825799942,0.2799282371997833,0.0852320715785026,0.7317080497741699,0.7317080497741699,0.0,25.07527732849121,25.0,11402.591796875,0.0,27.47447395324707,1.0,283.1499938964844,284.58428955078125,297.8236083984375,296.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17867.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897067666053772,1.0,0.0,0.0,1.900474190711975,1.900482177734375,2.410001513908355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.29296875,0.0,248.00357055664065,1895.4371337890625,0.0,2377.71337890625,0.4911369085311889,1.0,0.0,3.0,1.0,0.0
17651400,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.0482933148741722,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433895587921143,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.95172119140625,1.0,0.1508926749229431,1.0,1.0,0.886322021484375,1.0,-0.4886544048786163,0.2087261825799942,0.2799282371997833,0.0852320715785026,0.7317080497741699,0.7317080497741699,0.0,25.07527732849121,25.0,11402.591796875,0.0,27.47447395324707,1.0,283.1499938964844,284.58428955078125,297.8236083984375,296.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17867.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897067666053772,1.0,0.0,0.0,1.900474190711975,1.900482177734375,2.410001513908355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.29296875,0.0,248.00357055664065,1895.4371337890625,0.0,2377.71337890625,0.4911369085311889,1.0,0.0,3.0,1.0,0.0
17651460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0458600558340549,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0356689319014549,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.95172119140625,1.0,0.1508645862340927,1.0,1.0,0.8825387358665466,1.0,-0.4886496663093567,0.2088872045278549,0.2797624766826629,0.0852830931544303,0.7328552603721619,0.7328552603721619,0.0,25.06231117248535,25.0,11414.3818359375,0.0,27.46332740783692,1.0,283.1499938964844,284.5818176269531,297.84967041015625,296.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895197868347168,1.0,0.0,0.0,1.9057213068008425,1.9057292938232424,2.423327885026083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.279296875,0.0,249.6747283935547,1895.4371337890625,0.0,2376.018798828125,0.4922502636909485,1.0,0.0,3.0,1.0,0.0
17651520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0458600558340549,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0356689319014549,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.95172119140625,1.0,0.1508645862340927,1.0,1.0,0.8825387358665466,1.0,-0.4886496663093567,0.2088872045278549,0.2797624766826629,0.0852830931544303,0.7328552603721619,0.7328552603721619,0.0,25.06231117248535,25.0,11414.3818359375,0.0,27.46332740783692,1.0,283.1499938964844,284.5818176269531,297.84967041015625,296.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895197868347168,1.0,0.0,0.0,1.9057213068008425,1.9057292938232424,2.423327885026083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.279296875,0.0,249.6747283935547,1895.4371337890625,0.0,2376.018798828125,0.4922502636909485,1.0,0.0,3.0,1.0,0.0
17651580,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.95172119140625,1.0,0.150841012597084,1.0,1.0,0.8787554502487183,1.0,-0.4886457622051239,0.2090511918067932,0.2795945703983307,0.0853410065174102,0.7340099215507507,0.7340099215507507,0.0,25.05142402648925,25.0,11426.21484375,0.0,27.4539794921875,1.0,283.1499938964844,284.579345703125,297.87548828125,296.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,17865.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893379330635071,1.0,0.0,0.0,1.910994052886963,1.9110020399093628,2.436756005863572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.251953125,0.0,251.3619537353516,1895.4371337890625,0.0,2374.37109375,0.4933696091175079,1.0,0.0,3.0,1.0,0.0
17651640,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434972047805786,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.95172119140625,1.0,0.150841012597084,1.0,1.0,0.8787554502487183,1.0,-0.4886457622051239,0.2090511918067932,0.2795945703983307,0.0853410065174102,0.7340099215507507,0.7340099215507507,0.0,25.05142402648925,25.0,11426.21484375,0.0,27.4539794921875,1.0,283.1499938964844,284.579345703125,297.87548828125,296.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,17865.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893379330635071,1.0,0.0,0.0,1.910994052886963,1.9110020399093628,2.436756005863572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.251953125,0.0,251.3619537353516,1895.4371337890625,0.0,2374.37109375,0.4933696091175079,1.0,0.0,3.0,1.0,0.0
17651700,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435181856155396,0.050000000745058,0.0458595305681228,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435181856155396,0.050000000745058,0.0482922941446304,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435181856155396,0.050000000745058,0.0356685258448123,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435181856155396,0.050000000745058,0.0482922941446304,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435181856155396,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70135498046875,297.0502014160156,284.95172119140625,1.0,0.150830790400505,1.0,1.0,0.8768638372421265,1.0,-0.4886440634727478,0.2091341614723205,0.2795099020004272,0.0853729322552681,0.7345907092094421,0.7345907092094421,0.0,25.046703338623047,25.0,11432.1611328125,0.0,27.449926376342773,1.0,283.1499938964844,284.578125,297.8882751464844,296.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,17865.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892469167709351,1.0,0.0,0.0,1.9136420488357544,1.913650155067444,2.443514119931933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.23876953125,0.0,252.21226501464844,1895.4371337890625,0.0,2373.546630859375,0.4939319491386413,1.0,0.0,3.0,1.0,0.0
17651760,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435370206832886,0.050000000745058,0.0458593890070915,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435370206832886,0.050000000745058,0.0482921451330184,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435370206832886,0.050000000745058,0.0356684140861034,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435370206832886,0.050000000745058,0.0482921451330184,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435370206832886,0.050000000745058,0.2290771454572677,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.05499267578125,284.9517517089844,1.0,0.1508215218782425,1.0,1.0,0.8749740123748779,1.0,-0.488642543554306,0.2092177122831344,0.2794248461723327,0.0854068174958229,0.735174298286438,0.735174298286438,0.0,25.042415618896484,25.0,11438.1337890625,0.0,27.446250915527344,1.0,283.1499938964844,284.5768737792969,297.9010009765625,296.7843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17864.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891550660133362,1.0,0.0,0.0,1.91629958152771,1.9163075685501096,2.450305203183234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.22998046875,0.0,253.06756591796875,1895.4371337890625,0.0,2372.714111328125,0.4944964051246643,1.0,0.0,3.0,1.0,0.0
17651820,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9517517089844,1.0,0.1508058309555053,1.0,1.0,0.8711944222450256,1.0,-0.4886400401592254,0.209386721253395,0.2792533040046692,0.0854810401797294,0.7363523244857788,0.7363523244857788,0.0,25.03515625,25.0,11450.22265625,0.0,27.44003295898437,1.0,283.1499938964844,284.57440185546875,297.9263000488281,296.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889646887779236,1.0,0.0,0.0,1.9216548204422,1.9216628074646,2.464019530634687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.25341796875,0.0,254.7970428466797,1895.4371337890625,0.0,2370.98974609375,0.4956341385841369,1.0,0.0,3.0,1.0,0.0
17651880,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9517517089844,1.0,0.1508058309555053,1.0,1.0,0.8711944222450256,1.0,-0.4886400401592254,0.209386721253395,0.2792533040046692,0.0854810401797294,0.7363523244857788,0.7363523244857788,0.0,25.03515625,25.0,11450.22265625,0.0,27.44003295898437,1.0,283.1499938964844,284.57440185546875,297.9263000488281,296.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889646887779236,1.0,0.0,0.0,1.9216548204422,1.9216628074646,2.464019530634687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.25341796875,0.0,254.7970428466797,1895.4371337890625,0.0,2370.98974609375,0.4956341385841369,1.0,0.0,3.0,1.0,0.0
17651940,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.0356680788099765,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9517822265625,1.0,0.150792583823204,1.0,1.0,0.8674148321151733,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621695518493,0.7375401258468628,0.7375401258468628,0.0,25.029024124145508,25.0,11462.4111328125,0.0,27.434789657592773,1.0,283.1499938964844,284.5719299316406,297.9514465332031,296.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17862.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788770854473114,1.0,0.0,0.0,1.927046298980713,1.9270544052124023,2.477865166383708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.30322265625,0.0,256.546630859375,1895.4371337890625,0.0,2369.234130859375,0.4967801570892334,1.0,0.0,3.0,1.0,0.0
17652000,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.0356680788099765,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594479560852,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9517822265625,1.0,0.150792583823204,1.0,1.0,0.8674148321151733,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621695518493,0.7375401258468628,0.7375401258468628,0.0,25.029024124145508,25.0,11462.4111328125,0.0,27.434789657592773,1.0,283.1499938964844,284.5719299316406,297.9514465332031,296.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17862.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788770854473114,1.0,0.0,0.0,1.927046298980713,1.9270544052124023,2.477865166383708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.30322265625,0.0,256.546630859375,1895.4371337890625,0.0,2369.234130859375,0.4967801570892334,1.0,0.0,3.0,1.0,0.0
17652060,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0356679558753967,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507817208766937,1.0,1.0,0.863638699054718,1.0,-0.4886362552642822,0.2097339630126953,0.2789022922515869,0.085651971399784,0.7387412190437317,0.7387412190437317,0.0,25.023988723754883,25.0,11474.78125,0.0,27.430492401123047,1.0,283.1499938964844,284.5694580078125,297.9765014648437,296.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17861.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885692119598389,1.0,0.0,0.0,1.9324873685836792,1.9324954748153689,2.491877637567086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41796875,0.0,258.3207397460937,1895.4371337890625,0.0,2367.408203125,0.497937262058258,1.0,0.0,3.0,1.0,0.0
17652120,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0356679558753967,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507817208766937,1.0,1.0,0.863638699054718,1.0,-0.4886362552642822,0.2097339630126953,0.2789022922515869,0.085651971399784,0.7387412190437317,0.7387412190437317,0.0,25.023988723754883,25.0,11474.78125,0.0,27.430492401123047,1.0,283.1499938964844,284.5694580078125,297.9765014648437,296.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17861.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885692119598389,1.0,0.0,0.0,1.9324873685836792,1.9324954748153689,2.491877637567086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41796875,0.0,258.3207397460937,1895.4371337890625,0.0,2367.408203125,0.497937262058258,1.0,0.0,3.0,1.0,0.0
17652180,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285138130188,0.050000000745058,0.0458587035536766,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285138130188,0.050000000745058,0.0482914224267005,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285138130188,0.050000000745058,0.0356678776443004,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285138130188,0.050000000745058,0.0482914224267005,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285138130188,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0908203125,284.9518127441406,1.0,0.1507747620344162,1.0,1.0,0.8607687950134277,1.0,-0.4886352121829986,0.2098690867424011,0.2787661254405975,0.0857254192233085,0.7396631836891174,0.7396631836891174,0.0,25.020751953125,25.0,11484.3154296875,0.0,27.427734375,1.0,283.1499938964844,284.5675964355469,297.9954833984375,296.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,17860.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884105443954468,1.0,0.0,0.0,1.93665623664856,1.936664342880249,2.502640370494192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.63525390625,0.0,259.685791015625,1895.4371337890625,0.0,2365.971923828125,0.4988241791725158,1.0,0.0,3.0,1.0,0.0
17652240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0458586737513542,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0482913926243782,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0356678590178489,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0482913926243782,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.2290735691785812,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.83795166015625,297.0930480957031,284.9518127441406,1.0,0.1507727950811386,1.0,1.0,0.8598625063896179,1.0,-0.4886349141597748,0.2099120616912841,0.2787228524684906,0.0857497900724411,0.7399551272392273,0.7399551272392273,0.0,25.019838333129883,25.0,11487.328125,0.0,27.426958084106445,1.0,283.1499938964844,284.5669860839844,298.0014953613281,296.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,17860.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883591055870056,1.0,0.0,0.0,1.9379782676696773,1.9379864931106567,2.506058649487386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.60205078125,0.0,260.11993408203125,1895.4371337890625,0.0,2365.506103515625,0.4991056025028229,1.0,0.0,3.0,1.0,0.0
17652300,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.04585862159729,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0482913367450237,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0356678143143653,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0482913367450237,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.2290733009576797,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9518127441406,1.0,0.1507688909769058,1.0,1.0,0.8579744100570679,1.0,-0.4886343479156494,0.2100024074316024,0.2786319255828857,0.0858016014099121,0.7405639290809631,0.7405639290809631,0.0,25.01802062988281,25.0,11493.5654296875,0.0,27.425411224365234,1.0,283.1499938964844,284.56573486328125,298.01397705078125,296.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17859.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882505059242249,1.0,0.0,0.0,1.940737128257752,1.940745234489441,2.513198751330492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.6845703125,0.0,261.0276184082031,1895.4371337890625,0.0,2364.523193359375,0.4996929764747619,1.0,0.0,3.0,1.0,0.0
17652360,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0458585731685161,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0482912845909595,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0356677770614624,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0482912845909595,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1021728515625,284.9518127441406,1.0,0.1507653445005417,1.0,1.0,0.8560874462127686,1.0,-0.4886338114738464,0.2100934386253357,0.2785403728485107,0.0858557000756263,0.7411729693412781,0.7411729693412781,0.0,25.0163688659668,25.0,11499.828125,0.0,27.42400932312012,1.0,283.1499938964844,284.5644836425781,298.0264587402344,296.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,17858.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788138747215271,1.0,0.0,0.0,1.9435020685195925,1.9435101747512813,2.52036471692918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.77587890625,0.0,261.9400634765625,1895.4371337890625,0.0,2363.511962890625,0.5002820491790771,1.0,0.0,3.0,1.0,0.0
17652420,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95184326171875,1.0,0.1507593244314193,1.0,1.0,0.8523133993148804,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.742399275302887,0.742399275302887,0.0,25.013559341430664,25.0,11512.5361328125,0.0,27.42163276672364,1.0,283.1499938964844,284.56201171875,298.0514831542969,296.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879061102867126,1.0,0.0,0.0,1.949063897132873,1.9490721225738523,2.5348109033984656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.04248046875,0.0,263.7826232910156,1895.4371337890625,0.0,2361.406494140625,0.5014676451683044,1.0,0.0,3.0,1.0,0.0
17652480,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95184326171875,1.0,0.1507593244314193,1.0,1.0,0.8523133993148804,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.742399275302887,0.742399275302887,0.0,25.013559341430664,25.0,11512.5361328125,0.0,27.42163276672364,1.0,283.1499938964844,284.56201171875,298.0514831542969,296.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,17858.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879061102867126,1.0,0.0,0.0,1.949063897132873,1.9490721225738523,2.5348109033984656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.04248046875,0.0,263.7826232910156,1895.4371337890625,0.0,2361.406494140625,0.5014676451683044,1.0,0.0,3.0,1.0,0.0
17652540,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.150754228234291,1.0,1.0,0.848539412021637,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937386751174,0.7436341047286987,0.7436341047286987,0.0,25.011173248291016,25.0,11525.361328125,0.0,27.419618606567383,1.0,283.1499938964844,284.5595397949219,298.0765686035156,296.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,17857.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787659764289856,1.0,0.0,0.0,1.9546537399291992,1.9546619653701784,2.549371060922568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3671875,0.0,265.6437072753906,1895.4371337890625,0.0,2359.177490234375,0.5026598572731018,1.0,0.0,3.0,1.0,0.0
17652600,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.150754228234291,1.0,1.0,0.848539412021637,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937386751174,0.7436341047286987,0.7436341047286987,0.0,25.011173248291016,25.0,11525.361328125,0.0,27.419618606567383,1.0,283.1499938964844,284.5595397949219,298.0765686035156,296.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,17857.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787659764289856,1.0,0.0,0.0,1.9546537399291992,1.9546619653701784,2.549371060922568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3671875,0.0,265.6437072753906,1895.4371337890625,0.0,2359.177490234375,0.5026598572731018,1.0,0.0,3.0,1.0,0.0
17652660,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.150750070810318,1.0,1.0,0.8447691202163696,1.0,-0.4886316955089569,0.2106575667858123,0.2779741287231445,0.0862261056900024,0.7448875904083252,0.7448875904083252,0.0,25.00921630859375,25.0,11538.4970703125,0.0,27.41797637939453,1.0,283.1499938964844,284.5570983886719,298.101806640625,296.9944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787399411201477,1.0,0.0,0.0,1.9603002071380613,1.9603084325790403,2.564121359682759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.84521484375,0.0,267.5319519042969,1895.4371337890625,0.0,2356.822998046875,0.5038642883300781,1.0,0.0,3.0,1.0,0.0
17652720,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.150750070810318,1.0,1.0,0.8447691202163696,1.0,-0.4886316955089569,0.2106575667858123,0.2779741287231445,0.0862261056900024,0.7448875904083252,0.7448875904083252,0.0,25.00921630859375,25.0,11538.4970703125,0.0,27.41797637939453,1.0,283.1499938964844,284.5570983886719,298.101806640625,296.9944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787399411201477,1.0,0.0,0.0,1.9603002071380613,1.9603084325790403,2.564121359682759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.84521484375,0.0,267.5319519042969,1895.4371337890625,0.0,2356.822998046875,0.5038642883300781,1.0,0.0,3.0,1.0,0.0
17652780,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376037597656,284.951904296875,1.0,0.1507466435432434,1.0,1.0,0.8409988284111023,1.0,-0.4886312484741211,0.210853025317192,0.2777782380580902,0.0863670781254768,0.7461596727371216,0.7461596727371216,0.0,25.00760078430176,25.0,11551.90234375,0.0,27.4166259765625,1.0,283.1499938964844,284.5546264648437,298.1272277832031,297.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787124752998352,1.0,0.0,0.0,1.9660091400146484,1.966017484664917,2.579078000053414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4638671875,0.0,269.449951171875,1895.4371337890625,0.0,2354.3388671875,0.505082368850708,1.0,0.0,3.0,1.0,0.0
17652840,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376037597656,284.951904296875,1.0,0.1507466435432434,1.0,1.0,0.8409988284111023,1.0,-0.4886312484741211,0.210853025317192,0.2777782380580902,0.0863670781254768,0.7461596727371216,0.7461596727371216,0.0,25.00760078430176,25.0,11551.90234375,0.0,27.4166259765625,1.0,283.1499938964844,284.5546264648437,298.1272277832031,297.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787124752998352,1.0,0.0,0.0,1.9660091400146484,1.966017484664917,2.579078000053414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.4638671875,0.0,269.449951171875,1895.4371337890625,0.0,2354.3388671875,0.505082368850708,1.0,0.0,3.0,1.0,0.0
17652900,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.951904296875,1.0,0.1507451683282852,1.0,1.0,0.839113712310791,1.0,-0.4886310696601867,0.2109521627426147,0.277678906917572,0.0864411816000938,0.7468032240867615,0.7468032240867615,0.0,25.006898880004883,25.0,11558.734375,0.0,27.41604232788086,1.0,283.1499938964844,284.55340576171875,298.1400451660156,297.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17853.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869819402694702,1.0,0.0,0.0,1.9688897132873533,1.9688979387283323,2.586641016932845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.8388671875,0.0,270.4211120605469,1895.4371337890625,0.0,2353.047607421875,0.5056970715522766,1.0,0.0,3.0,1.0,0.0
17652960,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.1462097167969,284.9519348144531,1.0,0.1507438272237777,1.0,1.0,0.8372300267219543,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175351500511,0.7474521398544312,0.7474521398544312,0.0,25.00625991821289,25.0,11565.658203125,0.0,27.41551399230957,1.0,283.1499938964844,284.5521850585937,298.1529235839844,297.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17852.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868356108665466,1.0,0.0,0.0,1.9717895984649656,1.9717979431152344,2.594266277355928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.26123046875,0.0,271.40118408203125,1895.4371337890625,0.0,2351.72509765625,0.5063160061836243,1.0,0.0,3.0,1.0,0.0
17653020,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.95196533203125,1.0,0.1507415026426315,1.0,1.0,0.8334627151489258,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.0866776034235954,0.7487683892250061,0.7487683892250061,0.0,25.00515556335449,25.0,11579.83203125,0.0,27.41460227966309,1.0,283.1499938964844,284.5497436523437,298.178955078125,297.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786534309387207,1.0,0.0,0.0,1.9776567220687864,1.9776650667190552,2.609727687286068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.27734375,0.0,273.3912353515625,1895.4371337890625,0.0,2349.001708984375,0.5075685381889343,1.0,0.0,3.0,1.0,0.0
17653080,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.95196533203125,1.0,0.1507415026426315,1.0,1.0,0.8334627151489258,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.0866776034235954,0.7487683892250061,0.7487683892250061,0.0,25.00515556335449,25.0,11579.83203125,0.0,27.41460227966309,1.0,283.1499938964844,284.5497436523437,298.178955078125,297.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786534309387207,1.0,0.0,0.0,1.9776567220687864,1.9776650667190552,2.609727687286068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.27734375,0.0,273.3912353515625,1895.4371337890625,0.0,2349.001708984375,0.5075685381889343,1.0,0.0,3.0,1.0,0.0
17653140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0356675311923027,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8296954035758972,1.0,-0.4886303842067718,0.2114631682634353,0.2771672308444977,0.0868469402194023,0.7501058578491211,0.7501058578491211,0.0,25.004228591918945,25.0,11594.37109375,0.0,27.41384506225586,1.0,283.1499938964844,284.5473022460937,298.20526123046875,297.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862169742584229,1.0,0.0,0.0,1.9836031198501587,1.9836114645004272,2.625445176818175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.486328125,0.0,275.4184875488281,1895.4371337890625,0.0,2346.134521484375,0.5088385939598083,1.0,0.0,3.0,1.0,0.0
