time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0356675311923027,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436885356903076,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8296954035758972,1.0,-0.4886303842067718,0.2114631682634353,0.2771672308444977,0.0868469402194023,0.7501058578491211,0.7501058578491211,0.0,25.004228591918945,25.0,11594.37109375,0.0,27.41384506225586,1.0,283.1499938964844,284.5473022460937,298.20526123046875,297.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862169742584229,1.0,0.0,0.0,1.9836031198501587,1.9836114645004272,2.625445176818175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.486328125,0.0,275.4184875488281,1895.4371337890625,0.0,2346.134521484375,0.5088385939598083,1.0,0.0,3.0,1.0,0.0
17653260,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.17144775390625,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264247059822,0.751470685005188,0.751470685005188,0.0,25.00346946716309,25.0,11609.431640625,0.0,27.413230895996094,1.0,283.1499938964844,284.5448608398437,298.2320251464844,297.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17845.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858867645263672,1.0,0.0,0.0,1.9896502494812007,1.9896585941314693,2.6414772946736775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.9677734375,0.0,277.4903869628906,1895.4371337890625,0.0,2343.1513671875,0.5101306438446045,1.0,0.0,3.0,1.0,0.0
17653320,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.17144775390625,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870264247059822,0.751470685005188,0.751470685005188,0.0,25.00346946716309,25.0,11609.431640625,0.0,27.413230895996094,1.0,283.1499938964844,284.5448608398437,298.2320251464844,297.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17845.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858867645263672,1.0,0.0,0.0,1.9896502494812007,1.9896585941314693,2.6414772946736775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.9677734375,0.0,277.4903869628906,1895.4371337890625,0.0,2343.1513671875,0.5101306438446045,1.0,0.0,3.0,1.0,0.0
17653380,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7465053796768188,0.1174774542450904,0.104494459927082,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.560379147529602,0.050000000745058,0.0481702461838722,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.560379147529602,0.050000000745058,0.0355783812701702,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.560379147529602,0.050000000745058,0.0481702461838722,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.560379147529602,0.050000000745058,0.2284989058971405,285.0030822753906,284.95001220703125,299.3876037597656,295.2565002441406,298.11785888671875,297.161376953125,285.05908203125,1.0,0.1517588496208191,1.0,1.0,0.8227704763412476,1.0,-0.5578739047050476,0.2399428933858871,0.3179309964179992,0.1059687212109565,0.7914547324180603,0.7914547324180603,0.0,22.561140060424805,25.0,12816.8271484375,0.0,31.276491165161133,1.0,283.1499938964844,284.6542053222656,298.2641906738281,297.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,16753.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786785364151001,1.0,0.0,0.0,2.018742799758911,2.01875114440918,2.7192891138838604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.5771484375,0.0,283.1492919921875,1895.4371337890625,0.0,2351.270751953125,0.51532381772995,1.0,0.0,3.0,1.0,0.0
17653440,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7489170432090759,0.1158228293061256,0.1056085675954818,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.5602733492851257,0.050000000745058,0.0481709092855453,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.5602733492851257,0.050000000745058,0.0355788692831993,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.5602733492851257,0.050000000745058,0.0481709092855453,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.5602733492851257,0.050000000745058,0.2285020500421524,285.0422668457031,284.95001220703125,299.39666748046875,295.2608947753906,298.11407470703125,297.1492004394531,285.0926208496094,1.0,0.1519425213336944,1.0,1.0,0.8221683502197266,1.0,-0.559279203414917,0.2405451834201812,0.3187340199947357,0.1064125448465347,0.8252332806587219,0.8252332806587219,0.0,22.59182548522949,25.0,12995.2119140625,0.0,31.43079948425293,1.0,283.1499938964844,284.6636962890625,298.278076171875,297.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,15564.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881214022636414,1.0,0.0,0.0,2.052975416183472,2.05298376083374,2.8122951789555373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.94140625,0.0,290.3838806152344,1895.4371337890625,0.0,2363.35498046875,0.5210350751876831,1.0,0.0,3.0,1.0,0.0
17653500,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7418213486671448,0.1128403097391128,0.1034320890903472,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.55819171667099,0.050000000745058,0.0481847859919071,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.55819171667099,0.050000000745058,0.0355891175568103,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.55819171667099,0.050000000745058,0.0481847859919071,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.55819171667099,0.050000000745058,0.2285678684711456,285.1044921875,284.95001220703125,299.42498779296875,295.2747497558594,298.11016845703125,297.1192932128906,285.099853515625,1.0,0.1524097919464111,1.0,1.0,0.8202865719795227,1.0,-0.5567728877067566,0.2396330535411834,0.3171398043632507,0.1058742776513099,0.911056101322174,0.911056101322174,0.0,22.92129898071289,25.0,13185.36328125,0.0,31.514692306518555,1.0,283.1499938964844,284.6087951660156,298.32568359375,297.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,13040.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949811816215515,1.0,0.0,0.0,2.1815848350524902,2.181593656539917,3.175686629219854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.9599609375,0.0,328.1669006347656,1895.4371337890625,0.0,2425.630859375,0.5445407032966614,1.0,0.0,3.0,1.0,0.0
17653560,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7364674210548401,0.1119870766997337,0.1018065810203552,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.5565318465232849,0.050000000745058,0.048196081072092,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.5565318465232849,0.050000000745058,0.0355974622070789,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.5565318465232849,0.050000000745058,0.048196081072092,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.5565318465232849,0.050000000745058,0.2286214679479599,285.0740661621094,284.95001220703125,299.4533386230469,295.2886962890625,298.114990234375,297.1042785644531,285.052734375,1.0,0.1528155952692031,1.0,1.0,0.8187599182128906,1.0,-0.5549222230911255,0.2389834523200988,0.3159387707710266,0.1054595336318016,0.93800550699234,0.93800550699234,0.0,23.190309524536133,25.0,13177.7763671875,0.0,31.59916877746582,1.0,283.1499938964844,284.54278564453125,298.3568725585937,297.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,13017.38671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028230667114258,1.0,0.0,0.0,2.278658628463745,2.278667688369751,3.464590179191873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.81201171875,0.0,368.3004455566406,1895.4371337890625,0.0,2497.263916015625,0.5687040686607361,1.0,0.0,3.0,1.0,0.0
17653620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.734569251537323,0.1126605346798896,0.1018100306391716,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0482090376317501,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0356070287525653,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0482090376317501,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.2286829203367233,284.9906311035156,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9775390625,1.0,0.1535312086343765,1.0,1.0,0.8157066106796265,1.0,-0.5550421476364136,0.2392393201589584,0.3158028125762939,0.1056858152151107,0.9354367256164552,0.9354367256164552,0.0,23.51920509338379,25.0,13216.732421875,0.0,31.920743942260746,1.0,283.1499938964844,284.4476623535156,298.3797912597656,297.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,14896.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158740997314453,1.0,0.0,0.0,2.444669008255005,2.4446794986724854,3.987800880622672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.79541015625,0.0,454.3702087402344,1895.4371337890625,0.0,2617.38916015625,0.6090165376663208,1.0,0.0,3.0,1.0,0.0
17653680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.734569251537323,0.1126605346798896,0.1018100306391716,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0482090376317501,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0356070287525653,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.0482090376317501,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5546620488166809,0.050000000745058,0.2286829203367233,284.9906311035156,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9775390625,1.0,0.1535312086343765,1.0,1.0,0.8157066106796265,1.0,-0.5550421476364136,0.2392393201589584,0.3158028125762939,0.1056858152151107,0.9354367256164552,0.9354367256164552,0.0,23.51920509338379,25.0,13216.732421875,0.0,31.920743942260746,1.0,283.1499938964844,284.4476623535156,298.3797912597656,297.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,14896.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158740997314453,1.0,0.0,0.0,2.444669008255005,2.4446794986724854,3.987800880622672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.79541015625,0.0,454.3702087402344,1895.4371337890625,0.0,2617.38916015625,0.6090165376663208,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7364395260810852,0.1143134087324142,0.1031673550605773,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0482169017195701,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0356128402054309,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0482169017195701,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.2287202328443527,284.9427185058594,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.93536376953125,1.0,0.1541465669870376,1.0,1.0,0.8126533627510071,1.0,-0.5567415356636047,0.2401426285505294,0.3165989220142364,0.1063588112592697,0.9135120511054992,0.9135120511054992,0.0,23.733871459960938,25.0,13285.2158203125,0.0,32.28147888183594,1.0,283.1499938964844,284.3895568847656,298.3891296386719,297.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17119.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245046734809875,1.0,0.0,0.0,2.567423820495605,2.567435503005981,4.398336557187577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.828125,0.0,529.9385375976562,1895.4371337890625,0.0,2697.351318359375,0.6399207711219788,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7364395260810852,0.1143134087324142,0.1031673550605773,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0482169017195701,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0356128402054309,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.0482169017195701,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5535431504249573,0.050000000745058,0.2287202328443527,284.9427185058594,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.93536376953125,1.0,0.1541465669870376,1.0,1.0,0.8126533627510071,1.0,-0.5567415356636047,0.2401426285505294,0.3165989220142364,0.1063588112592697,0.9135120511054992,0.9135120511054992,0.0,23.733871459960938,25.0,13285.2158203125,0.0,32.28147888183594,1.0,283.1499938964844,284.3895568847656,298.3891296386719,297.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17119.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245046734809875,1.0,0.0,0.0,2.567423820495605,2.567435503005981,4.398336557187577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.828125,0.0,529.9385375976562,1895.4371337890625,0.0,2697.351318359375,0.6399207711219788,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393506169319153,0.1162376403808593,0.1048590019345283,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0482225269079208,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0356169939041137,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0482225269079208,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.2287469059228897,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.9138488769531,1.0,0.1546828150749206,1.0,1.0,0.8090458512306213,1.0,-0.5588221549987793,0.2412450164556503,0.3175771534442901,0.1071863397955894,0.8818749189376831,0.8818749189376831,0.0,23.895353317260746,25.0,13347.4443359375,0.0,32.629234313964844,1.0,283.1499938964844,284.3586730957031,298.40216064453125,297.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19493.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296767473220825,1.0,0.0,0.0,2.6413371562957764,2.641350030899048,4.655229304262321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3271484375,0.0,584.4768676757812,1895.4371337890625,0.0,2745.4365234375,0.6538389325141907,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393506169319153,0.1162376403808593,0.1048590019345283,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0482225269079208,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0356169939041137,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.0482225269079208,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527508854866028,0.050000000745058,0.2287469059228897,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.9138488769531,1.0,0.1546828150749206,1.0,1.0,0.8090458512306213,1.0,-0.5588221549987793,0.2412450164556503,0.3175771534442901,0.1071863397955894,0.8818749189376831,0.8818749189376831,0.0,23.895353317260746,25.0,13347.4443359375,0.0,32.629234313964844,1.0,283.1499938964844,284.3586730957031,298.40216064453125,297.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19493.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296767473220825,1.0,0.0,0.0,2.6413371562957764,2.641350030899048,4.655229304262321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3271484375,0.0,584.4768676757812,1895.4371337890625,0.0,2745.4365234375,0.6538389325141907,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.742736279964447,0.1182970851659774,0.1066830977797508,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0482267141342163,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0356200858950614,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0482267141342163,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.2287667691707611,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9208679199219,1.0,0.1551578193902969,1.0,1.0,0.8054383993148804,1.0,-0.5610488057136536,0.242416650056839,0.3186321854591369,0.1080693155527114,0.8595913648605347,0.8595913648605347,0.0,24.021860122680664,25.0,13372.48046875,0.0,32.95938491821289,1.0,283.1499938964844,284.3701171875,298.4197998046875,297.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,20470.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322930932044983,1.0,0.0,0.0,2.617065191268921,2.6170778274536133,4.570065073039586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.7451171875,0.0,575.6671752929688,1895.4371337890625,0.0,2769.802001953125,0.6492394804954529,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.742736279964447,0.1182970851659774,0.1066830977797508,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0482267141342163,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0356200858950614,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.0482267141342163,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.552165150642395,0.050000000745058,0.2287667691707611,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924377441406,284.9208679199219,1.0,0.1551578193902969,1.0,1.0,0.8054383993148804,1.0,-0.5610488057136536,0.242416650056839,0.3186321854591369,0.1080693155527114,0.8595913648605347,0.8595913648605347,0.0,24.021860122680664,25.0,13372.48046875,0.0,32.95938491821289,1.0,283.1499938964844,284.3701171875,298.4197998046875,297.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,20470.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322930932044983,1.0,0.0,0.0,2.617065191268921,2.6170778274536133,4.570065073039586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.7451171875,0.0,575.6671752929688,1895.4371337890625,0.0,2769.802001953125,0.6492394804954529,1.0,0.0,3.0,1.0,0.0
17654100,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7445816993713379,0.1193731427192688,0.1076379716396331,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519371628761292,0.050000000745058,0.0482283495366573,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519371628761292,0.050000000745058,0.0356212928891181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519371628761292,0.050000000745058,0.0482283495366573,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519371628761292,0.050000000745058,0.2287745177745819,284.92657470703125,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.93115234375,1.0,0.1553760766983032,1.0,1.0,0.8036347031593323,1.0,-0.56220942735672,0.2430250942707061,0.3191843628883362,0.1085292473435401,0.8561480641365051,0.8561480641365051,0.0,24.073989868164062,25.0,13380.5947265625,0.0,33.119022369384766,1.0,283.1499938964844,284.3847045898437,298.43084716796875,297.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,20266.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832950234413147,1.0,0.0,0.0,2.585811853408813,2.5858242511749268,4.461564344637736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.74169921875,0.0,556.7849731445312,1895.4371337890625,0.0,2775.92626953125,0.6446100473403931,1.0,0.0,3.0,1.0,0.0
17654160,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7465139031410217,0.1204743757843971,0.1086172387003898,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517453551292419,0.050000000745058,0.0482297278940677,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517453551292419,0.050000000745058,0.0356223136186599,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517453551292419,0.050000000745058,0.0482297278940677,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517453551292419,0.050000000745058,0.228781059384346,284.9369506835937,284.95001220703125,299.7366638183594,295.437255859375,298.2372436523437,297.0948486328125,284.9413757324219,1.0,0.1555836647748947,1.0,1.0,0.8018704652786255,1.0,-0.5633970499038696,0.2436439990997314,0.3197530508041382,0.1089975237846374,0.8574213981628418,0.8574213981628418,0.0,24.11989021301269,25.0,13411.388671875,0.0,33.27571487426758,1.0,283.1499938964844,284.3953552246094,298.4435729980469,297.4793701171875,293.1499938964844,293.1499938964844,283.1499938964844,20016.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333867192268372,1.0,0.0,0.0,2.570671796798706,2.57068419456482,4.409472182942409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.83251953125,0.0,546.9887084960938,1895.4371337890625,0.0,2779.99462890625,0.6379889249801636,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7505773901939392,0.1227324232459068,0.1106301471590995,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0482318736612796,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0356238968670368,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0482318736612796,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.2287912368774414,284.958740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.962890625,1.0,0.1559731066226959,1.0,1.0,0.7983420491218567,1.0,-0.5658320188522339,0.2449125498533249,0.3209194540977478,0.1099613532423973,0.8711864948272705,0.8711864948272705,0.0,24.19684219360352,25.0,13465.5537109375,0.0,33.58190155029297,1.0,283.1499938964844,284.4193420410156,298.4720153808594,297.5100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18779.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338425755500793,1.0,0.0,0.0,2.5331456661224365,2.533157587051392,4.28167481913988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.93603515625,0.0,519.9752807617188,1895.4371337890625,0.0,2784.24462890625,0.6306172013282776,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7505773901939392,0.1227324232459068,0.1106301471590995,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0482318736612796,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0356238968670368,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.0482318736612796,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5514472723007202,0.050000000745058,0.2287912368774414,284.958740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.962890625,1.0,0.1559731066226959,1.0,1.0,0.7983420491218567,1.0,-0.5658320188522339,0.2449125498533249,0.3209194540977478,0.1099613532423973,0.8711864948272705,0.8711864948272705,0.0,24.19684219360352,25.0,13465.5537109375,0.0,33.58190155029297,1.0,283.1499938964844,284.4193420410156,298.4720153808594,297.5100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18779.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338425755500793,1.0,0.0,0.0,2.5331456661224365,2.533157587051392,4.28167481913988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.93603515625,0.0,519.9752807617188,1895.4371337890625,0.0,2784.24462890625,0.6306172013282776,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7548404932022095,0.1250376999378204,0.1126931980252265,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0482333488762378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0356249883770942,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0482333488762378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.2287982404232025,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.97344970703125,1.0,0.1563334017992019,1.0,1.0,0.7948136329650879,1.0,-0.5683211088180542,0.2462124079465866,0.3221087157726288,0.1109557226300239,0.8909453749656677,0.8909453749656677,0.0,24.25748062133789,25.0,13547.775390625,0.0,33.87931823730469,1.0,283.1499938964844,284.4252624511719,298.50445556640625,297.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17907.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342698216438293,1.0,0.0,0.0,2.538936138153076,2.538947820663452,4.301271587792144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4033203125,0.0,518.5618896484375,1895.4371337890625,0.0,2788.228515625,0.6307581067085266,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7548404932022095,0.1250376999378204,0.1126931980252265,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0482333488762378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0356249883770942,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.0482333488762378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5512421727180481,0.050000000745058,0.2287982404232025,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.97344970703125,1.0,0.1563334017992019,1.0,1.0,0.7948136329650879,1.0,-0.5683211088180542,0.2462124079465866,0.3221087157726288,0.1109557226300239,0.8909453749656677,0.8909453749656677,0.0,24.25748062133789,25.0,13547.775390625,0.0,33.87931823730469,1.0,283.1499938964844,284.4252624511719,298.50445556640625,297.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17907.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342698216438293,1.0,0.0,0.0,2.538936138153076,2.538947820663452,4.301271587792144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4033203125,0.0,518.5618896484375,1895.4371337890625,0.0,2788.228515625,0.6307581067085266,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7597548961639404,0.1277269572019577,0.1149913892149925,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0482338592410087,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0356253646314144,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0482338592410087,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.2288006544113159,284.976318359375,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1084899902344,284.9767761230469,1.0,0.1566744148731231,1.0,1.0,0.791304349899292,1.0,-0.5710836052894592,0.2476290762424469,0.3234545290470123,0.1120492666959762,0.9104108214378356,0.9104108214378356,0.0,24.296424865722656,25.0,13638.2392578125,0.0,34.18386459350586,1.0,283.1499938964844,284.4222717285156,298.5374755859375,297.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17407.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835077702999115,1.0,0.0,0.0,2.5628700256347656,2.5628819465637207,4.382748386433377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.06640625,0.0,528.9586181640625,1895.4371337890625,0.0,2795.762939453125,0.6384463310241699,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7597548961639404,0.1277269572019577,0.1149913892149925,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0482338592410087,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0356253646314144,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.0482338592410087,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511703491210938,0.050000000745058,0.2288006544113159,284.976318359375,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1084899902344,284.9767761230469,1.0,0.1566744148731231,1.0,1.0,0.791304349899292,1.0,-0.5710836052894592,0.2476290762424469,0.3234545290470123,0.1120492666959762,0.9104108214378356,0.9104108214378356,0.0,24.296424865722656,25.0,13638.2392578125,0.0,34.18386459350586,1.0,283.1499938964844,284.4222717285156,298.5374755859375,297.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17407.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835077702999115,1.0,0.0,0.0,2.5628700256347656,2.5628819465637207,4.382748386433377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.06640625,0.0,528.9586181640625,1895.4371337890625,0.0,2795.762939453125,0.6384463310241699,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7653072476387024,0.1306302994489669,0.1175033450126648,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512577295303345,0.050000000745058,0.0482332110404968,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512577295303345,0.050000000745058,0.0356248840689659,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512577295303345,0.050000000745058,0.0482332110404968,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512577295303345,0.050000000745058,0.2287975847721099,284.9723815917969,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.11968994140625,284.97100830078125,1.0,0.1569833606481552,1.0,1.0,0.788075864315033,1.0,-0.574092447757721,0.2491260021924972,0.3249664306640625,0.1132194176316261,0.9229329228401184,0.9229329228401184,0.0,24.3087158203125,25.0,13749.779296875,0.0,34.48823547363281,1.0,283.1499938964844,284.4051513671875,298.5657958984375,297.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17667.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836525559425354,1.0,0.0,0.0,2.620628595352173,2.620640754699707,4.582519181894895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.97998046875,0.0,562.664306640625,1895.4371337890625,0.0,2809.271484375,0.6491898894309998,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7658247351646423,0.1308963894844055,0.1177353635430336,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512701869010925,0.050000000745058,0.0482331179082393,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512701869010925,0.050000000745058,0.0356248170137405,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512701869010925,0.050000000745058,0.0482331179082393,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512701869010925,0.050000000745058,0.2287971526384353,284.97186279296875,284.95001220703125,299.95172119140625,295.56036376953125,298.3502197265625,297.1208190917969,284.9705505371094,1.0,0.1570102572441101,1.0,1.0,0.7877951264381409,1.0,-0.5743700265884399,0.2492627799510955,0.325107216835022,0.1133272796869278,0.9237640500068665,0.9237640500068665,0.0,24.30906105041504,25.0,13758.076171875,0.0,34.51564025878906,1.0,283.1499938964844,284.404052734375,298.56805419921875,297.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17686.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366739749908447,1.0,0.0,0.0,2.624448537826538,2.6244606971740723,4.595888185576769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.76953125,0.0,564.9523315429688,1895.4371337890625,0.0,2810.656494140625,0.6530684232711792,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7691836357116699,0.1326110363006591,0.1192350685596466,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513647794723511,0.050000000745058,0.0482324250042438,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513647794723511,0.050000000745058,0.0356243029236793,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513647794723511,0.050000000745058,0.0482324250042438,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.5513647794723511,0.050000000745058,0.2287938594818115,284.96734619140625,284.95001220703125,299.97369384765625,295.5723571777344,298.36474609375,297.12841796875,284.9649963378906,1.0,0.1571788191795349,1.0,1.0,0.7860404849052429,1.0,-0.5761635899543762,0.2501422166824341,0.3260213732719421,0.1140237227082252,0.927218496799469,0.927218496799469,0.0,24.308761596679688,25.0,13829.3974609375,0.0,34.69060516357422,1.0,283.1499938964844,284.3905029296875,298.5818786621094,297.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18125.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377357125282288,1.0,0.0,0.0,2.6682612895965576,2.66827392578125,4.750617677018454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.05224609375,0.0,592.8699951171875,1895.4371337890625,0.0,2820.5673828125,0.6609268188476562,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7727274298667908,0.1344054341316223,0.1208097636699676,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514834523200989,0.050000000745058,0.0482315570116043,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514834523200989,0.050000000745058,0.035623662173748,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514834523200989,0.050000000745058,0.0482315570116043,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514834523200989,0.050000000745058,0.2287897318601608,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368408203125,284.9605407714844,1.0,0.1573488563299179,1.0,1.0,0.7843076586723328,1.0,-0.5780457854270935,0.2510564029216766,0.3269893527030945,0.1147547140717506,0.9285852909088136,0.9285852909088136,0.0,24.30502700805664,25.0,13882.6279296875,0.0,34.871517181396484,1.0,283.1499938964844,284.3816223144531,298.5941772460937,297.6605834960937,293.1499938964844,293.1499938964844,283.1499938964844,18447.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389018177986145,1.0,0.0,0.0,2.6966421604156494,2.696655035018921,4.852214487982565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5673828125,0.0,611.6236572265625,1895.4371337890625,0.0,2831.45654296875,0.6706642508506775,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802711129188538,0.1382039934396743,0.1241530627012252,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0482294112443923,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0356220789253711,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0482294112443923,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.1555480957031,284.9507751464844,1.0,0.1576952785253524,1.0,1.0,0.7808419466018677,1.0,-0.5820385217666626,0.2529795169830322,0.3290590047836303,0.1163153275847435,0.9264980554580688,0.9264980554580688,0.0,24.289793014526367,25.0,14008.923828125,0.0,35.25032043457031,1.0,283.1499938964844,284.3600769042969,298.6156616210937,297.6907958984375,293.1499938964844,293.1499938964844,283.1499938964844,19504.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415417075157166,1.0,0.0,0.0,2.769251823425293,2.7692654132843018,5.117033765600354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.42529296875,0.0,662.6593017578125,1895.4371337890625,0.0,2856.122802734375,0.6886757016181946,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802711129188538,0.1382039934396743,0.1241530627012252,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0482294112443923,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0356220789253711,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.0482294112443923,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517777800559998,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.1555480957031,284.9507751464844,1.0,0.1576952785253524,1.0,1.0,0.7808419466018677,1.0,-0.5820385217666626,0.2529795169830322,0.3290590047836303,0.1163153275847435,0.9264980554580688,0.9264980554580688,0.0,24.289793014526367,25.0,14008.923828125,0.0,35.25032043457031,1.0,283.1499938964844,284.3600769042969,298.6156616210937,297.6907958984375,293.1499938964844,293.1499938964844,283.1499938964844,19504.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415417075157166,1.0,0.0,0.0,2.769251823425293,2.7692654132843018,5.117033765600354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.42529296875,0.0,662.6593017578125,1895.4371337890625,0.0,2856.122802734375,0.6886757016181946,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883421182632446,0.1422666162252426,0.1277384608983993,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0356201566755771,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.2287672162055969,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.943359375,1.0,0.1580534130334854,1.0,1.0,0.7773762345314026,1.0,-0.5863180160522461,0.2550205886363983,0.3312974274158478,0.1180092319846153,0.9197145700454712,0.9197145700454712,0.0,24.26640892028809,25.0,14136.2734375,0.0,35.65254211425781,1.0,283.1499938964844,284.3419494628906,298.6327819824219,297.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,20728.94921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444225788116455,1.0,0.0,0.0,2.836185932159424,2.83620023727417,5.367384687815502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.47802734375,0.0,713.4502563476562,1895.4371337890625,0.0,2883.06201171875,0.7055594325065613,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883421182632446,0.1422666162252426,0.1277384608983993,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0356201566755771,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.0482268072664737,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521363615989685,0.050000000745058,0.2287672162055969,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.943359375,1.0,0.1580534130334854,1.0,1.0,0.7773762345314026,1.0,-0.5863180160522461,0.2550205886363983,0.3312974274158478,0.1180092319846153,0.9197145700454712,0.9197145700454712,0.0,24.26640892028809,25.0,14136.2734375,0.0,35.65254211425781,1.0,283.1499938964844,284.3419494628906,298.6327819824219,297.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,20728.94921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444225788116455,1.0,0.0,0.0,2.836185932159424,2.83620023727417,5.367384687815502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.47802734375,0.0,713.4502563476562,1895.4371337890625,0.0,2883.06201171875,0.7055594325065613,1.0,0.0,3.0,1.0,0.0
