time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968376278877258,0.1465742737054824,0.1315473318099975,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0482238382101058,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0356179624795913,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0482238382101058,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.2287531346082687,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.9389343261719,1.0,0.1584260612726211,1.0,1.0,0.7739526033401489,1.0,-0.5908623933792114,0.2571654915809631,0.3336968719959259,0.1198323965072631,0.910601019859314,0.910601019859314,0.0,24.2370662689209,25.0,14264.6708984375,0.0,36.07875061035156,1.0,283.1499938964844,284.3280334472656,298.6462097167969,297.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,22021.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474375605583191,1.0,0.0,0.0,2.8950414657592773,2.8950564861297607,5.592460183834191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.89306640625,0.0,761.304931640625,1895.4371337890625,0.0,2911.276611328125,0.7206603288650513,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968376278877258,0.1465742737054824,0.1315473318099975,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0482238382101058,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0356179624795913,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.0482238382101058,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525473952293396,0.050000000745058,0.2287531346082687,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.9389343261719,1.0,0.1584260612726211,1.0,1.0,0.7739526033401489,1.0,-0.5908623933792114,0.2571654915809631,0.3336968719959259,0.1198323965072631,0.910601019859314,0.910601019859314,0.0,24.2370662689209,25.0,14264.6708984375,0.0,36.07875061035156,1.0,283.1499938964844,284.3280334472656,298.6462097167969,297.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,22021.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474375605583191,1.0,0.0,0.0,2.8950414657592773,2.8950564861297607,5.592460183834191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.89306640625,0.0,761.304931640625,1895.4371337890625,0.0,2911.276611328125,0.7206603288650513,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056593537330627,0.1511120647192001,0.1355654299259185,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0482205674052238,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0356155484914779,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0482205674052238,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.2287376075983047,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588153094053268,1.0,1.0,0.7705289125442505,1.0,-0.5956551432609558,0.2594098150730133,0.3362453281879425,0.1217910572886467,0.9011518359184264,0.9011518359184264,0.0,24.2033634185791,25.0,14395.0234375,0.0,36.52947235107422,1.0,283.1499938964844,284.3179626464844,298.65643310546875,297.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,23306.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505316972732544,1.0,0.0,0.0,2.9461350440979004,2.946150541305542,5.791600301563449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8486328125,0.0,805.3533935546875,1895.4371337890625,0.0,2940.2509765625,0.7339745759963989,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8056593537330627,0.1511120647192001,0.1355654299259185,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0482205674052238,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0356155484914779,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.0482205674052238,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530025362968445,0.050000000745058,0.2287376075983047,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.2226867675781,284.9373474121094,1.0,0.1588153094053268,1.0,1.0,0.7705289125442505,1.0,-0.5956551432609558,0.2594098150730133,0.3362453281879425,0.1217910572886467,0.9011518359184264,0.9011518359184264,0.0,24.2033634185791,25.0,14395.0234375,0.0,36.52947235107422,1.0,283.1499938964844,284.3179626464844,298.65643310546875,297.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,23306.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505316972732544,1.0,0.0,0.0,2.9461350440979004,2.946150541305542,5.791600301563449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8486328125,0.0,805.3533935546875,1895.4371337890625,0.0,2940.2509765625,0.7339745759963989,1.0,0.0,3.0,1.0,0.0
17655300,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8100795745849609,0.1534628272056579,0.1376487910747528,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532447099685669,0.050000000745058,0.048218835145235,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532447099685669,0.050000000745058,0.0356142669916152,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532447099685669,0.050000000745058,0.048218835145235,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532447099685669,0.050000000745058,0.2287293821573257,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.23504638671875,284.9368591308594,1.0,0.1590166091918945,1.0,1.0,0.768817126750946,1.0,-0.5981398224830627,0.2605668306350708,0.3375729918479919,0.1228223145008087,0.8967617154121399,0.8967617154121399,0.0,24.185266494750977,25.0,14469.2880859375,0.0,36.76411056518555,1.0,283.1499938964844,284.3119506835937,298.6605529785156,297.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,24052.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852112352848053,1.0,0.0,0.0,2.97739839553833,2.97741436958313,5.915169936088205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.3427734375,0.0,832.7837524414062,1895.4371337890625,0.0,2955.059326171875,0.7392547726631165,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.814430832862854,0.1558697968721389,0.1397831290960312,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534960627555847,0.050000000745058,0.0482170395553112,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534960627555847,0.050000000745058,0.035612940788269,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534960627555847,0.050000000745058,0.0482170395553112,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534960627555847,0.050000000745058,0.228720873594284,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.24774169921875,284.9380798339844,1.0,0.1592228859663009,1.0,1.0,0.7671296000480652,1.0,-0.6006852388381958,0.2617451250553131,0.3389401137828827,0.1238876357674598,0.8928471207618713,0.8928471207618713,0.0,24.166492462158203,25.0,14528.6279296875,0.0,37.00538635253906,1.0,283.1499938964844,284.310791015625,298.663818359375,297.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,24525.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536813259124756,1.0,0.0,0.0,2.991485834121704,2.991502046585083,5.971277232674765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.509765625,0.0,846.1654052734375,1895.4371337890625,0.0,2969.761962890625,0.739902913570404,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.823064923286438,0.1608497649431228,0.14419686794281,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0482132658362388,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0356101542711257,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0482132658362388,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.2287029772996902,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.9505615234375,1.0,0.1596498191356659,1.0,1.0,0.7637546062469482,1.0,-0.6059483885765076,0.2641656696796417,0.3417827486991882,0.1261323690414428,0.8947895169258118,0.8947895169258118,0.0,24.12700080871582,25.0,14641.1875,0.0,37.50727462768555,1.0,283.1499938964844,284.3222961425781,298.6678161621094,297.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,24386.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566527366638184,1.0,0.0,0.0,2.983562707901001,2.983578681945801,5.939688207945437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.26318359375,0.0,839.3991088867188,1895.4371337890625,0.0,2997.615966796875,0.7375875115394592,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.823064923286438,0.1608497649431228,0.14419686794281,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0482132658362388,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0356101542711257,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.0482132658362388,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540263652801514,0.050000000745058,0.2287029772996902,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.9505615234375,1.0,0.1596498191356659,1.0,1.0,0.7637546062469482,1.0,-0.6059483885765076,0.2641656696796417,0.3417827486991882,0.1261323690414428,0.8947895169258118,0.8947895169258118,0.0,24.12700080871582,25.0,14641.1875,0.0,37.50727462768555,1.0,283.1499938964844,284.3222961425781,298.6678161621094,297.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,24386.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566527366638184,1.0,0.0,0.0,2.983562707901001,2.983578681945801,5.939688207945437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.26318359375,0.0,839.3991088867188,1895.4371337890625,0.0,2997.615966796875,0.7375875115394592,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318199515342712,0.1660491824150085,0.1488083750009536,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0482092350721359,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0356071777641773,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0482092350721359,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.2286838442087173,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30133056640625,284.9668273925781,1.0,0.1600969433784485,1.0,1.0,0.7603796124458313,1.0,-0.6114463806152344,0.2666612267494201,0.3447851538658142,0.1285656094551086,0.9096897840499878,0.9096897840499878,0.0,24.08506965637207,25.0,14765.115234375,0.0,38.03619766235352,1.0,283.1499938964844,284.3367919921875,298.6701354980469,297.7931213378906,293.1499938964844,293.1499938964844,283.1499938964844,23447.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595693707466125,1.0,0.0,0.0,2.972122430801392,2.9721381664276123,5.894224841540563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6513671875,0.0,825.1970825195312,1895.4371337890625,0.0,3024.96630859375,0.7396258115768433,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318199515342712,0.1660491824150085,0.1488083750009536,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0482092350721359,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0356071777641773,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.0482092350721359,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545967221260071,0.050000000745058,0.2286838442087173,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30133056640625,284.9668273925781,1.0,0.1600969433784485,1.0,1.0,0.7603796124458313,1.0,-0.6114463806152344,0.2666612267494201,0.3447851538658142,0.1285656094551086,0.9096897840499878,0.9096897840499878,0.0,24.08506965637207,25.0,14765.115234375,0.0,38.03619766235352,1.0,283.1499938964844,284.3367919921875,298.6701354980469,297.7931213378906,293.1499938964844,293.1499938964844,283.1499938964844,23447.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595693707466125,1.0,0.0,0.0,2.972122430801392,2.9721381664276123,5.894224841540563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6513671875,0.0,825.1970825195312,1895.4371337890625,0.0,3024.96630859375,0.7396258115768433,1.0,0.0,3.0,1.0,0.0
17655660,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368449807167053,0.1690544039011001,0.1514790803194046,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.0482068620622158,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549336671829224,0.050000000745058,0.2286726087331771,284.9686889648437,284.95001220703125,300.1782531738281,295.656005859375,298.5678100585937,297.3172302246094,284.9695739746094,1.0,0.1603572964668274,1.0,1.0,0.7585099339485168,1.0,-0.614630401134491,0.2680824398994446,0.3465479612350464,0.1300294697284698,0.9193841814994812,0.9193841814994812,0.0,24.060909271240234,25.0,14862.6328125,0.0,38.34513854980469,1.0,283.1499938964844,284.3326416015625,298.6715393066406,297.8007507324219,293.1499938964844,293.1499938964844,283.1499938964844,23434.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613559007644653,1.0,0.0,0.0,3.004593133926392,3.0046093463897705,6.023718697178992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.166015625,0.0,849.2897338867188,1895.4371337890625,0.0,3041.72216796875,0.7443767786026001,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408383131027222,0.1714435517787933,0.1536042243242263,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552041530609131,0.050000000745058,0.0482049658894538,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552041530609131,0.050000000745058,0.0356040224432945,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552041530609131,0.050000000745058,0.0482049658894538,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552041530609131,0.050000000745058,0.2286636084318161,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.329833984375,284.97076416015625,1.0,0.1605658680200576,1.0,1.0,0.7570476531982422,1.0,-0.617164134979248,0.2691999971866607,0.3479641377925873,0.13123120367527,0.9261524677276612,0.9261524677276612,0.0,24.04205894470215,25.0,14927.1572265625,0.0,38.592681884765625,1.0,283.1499938964844,284.3304138183594,298.672119140625,297.8055114746094,293.1499938964844,293.1499938964844,283.1499938964844,23382.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628043532371521,1.0,0.0,0.0,3.023216962814331,3.02323317527771,6.098625817685388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.35400390625,0.0,863.0488891601562,1895.4371337890625,0.0,3055.30859375,0.751487672328949,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501420021057129,0.1769959330558776,0.1585449278354644,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0482005104422569,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0356007330119609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0482005104422569,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.228642463684082,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9680480957031,1.0,0.161055251955986,1.0,1.0,0.7537156939506531,1.0,-0.6230533123016357,0.2717503607273102,0.3513029813766479,0.134163036942482,0.9380582571029664,0.9380582571029664,0.0,23.999483108520508,25.0,15092.224609375,0.0,39.17401885986328,1.0,283.1499938964844,284.3163452148437,298.67242431640625,297.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,23888.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663040995597839,1.0,0.0,0.0,3.094369411468506,3.094386339187622,6.38907010852563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.5830078125,0.0,921.5785522460938,1895.4371337890625,0.0,3088.139404296875,0.7684431076049805,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501420021057129,0.1769959330558776,0.1585449278354644,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0482005104422569,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0356007330119609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.0482005104422569,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.555842399597168,0.050000000745058,0.228642463684082,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9680480957031,1.0,0.161055251955986,1.0,1.0,0.7537156939506531,1.0,-0.6230533123016357,0.2717503607273102,0.3513029813766479,0.134163036942482,0.9380582571029664,0.9380582571029664,0.0,23.999483108520508,25.0,15092.224609375,0.0,39.17401885986328,1.0,283.1499938964844,284.3163452148437,298.67242431640625,297.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,23888.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663040995597839,1.0,0.0,0.0,3.094369411468506,3.094386339187622,6.38907010852563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.5830078125,0.0,921.5785522460938,1895.4371337890625,0.0,3088.139404296875,0.7684431076049805,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549075722694397,0.1798275262117386,0.1610644161701202,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561743378639221,0.050000000745058,0.0481982007622718,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561743378639221,0.050000000745058,0.0355990268290042,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561743378639221,0.050000000745058,0.0481982007622718,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561743378639221,0.050000000745058,0.2286315262317657,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.60791015625,297.3739929199219,284.9648742675781,1.0,0.1613070219755172,1.0,1.0,0.7520497441291809,1.0,-0.6260561347007751,0.2730226814746856,0.3530334532260895,0.1357399672269821,0.942438304424286,0.942438304424286,0.0,23.97832679748535,25.0,15182.689453125,0.0,39.473514556884766,1.0,283.1499938964844,284.3058166503906,298.6720275878906,297.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,24404.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681285381317139,1.0,0.0,0.0,3.142061233520508,3.1420786380767822,6.587529810531123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.0615234375,0.0,963.3953857421876,1895.4371337890625,0.0,3105.25439453125,0.7771661877632141,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597695827484131,0.1827079206705093,0.1636267006397247,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565162897109985,0.050000000745058,0.0481958352029323,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565162897109985,0.050000000745058,0.0355972796678543,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565162897109985,0.050000000745058,0.0481958352029323,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565162897109985,0.050000000745058,0.2286202907562255,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177673339844,297.38916015625,284.9629821777344,1.0,0.1615648120641708,1.0,1.0,0.7504063248634338,1.0,-0.6291102766990662,0.2742930054664612,0.3548173010349273,0.1373990923166275,0.9455255270004272,0.9455255270004272,0.0,23.95727729797364,25.0,15258.75,0.0,39.78034591674805,1.0,283.1499938964844,284.29986572265625,298.6708068847656,297.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,24747.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699473142623901,1.0,0.0,0.0,3.1735177040100098,3.173535346984864,6.72009150548547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.3779296875,0.0,991.659912109375,1895.4371337890625,0.0,3122.31640625,0.7875405550003052,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697506785392761,0.1885992586612701,0.1688639670610427,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0481908991932868,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0355936326086521,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0481908991932868,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.22859688103199,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203186035156,284.9581298828125,1.0,0.1620951890945434,1.0,1.0,0.7471194863319397,1.0,-0.6353510618209839,0.2768304944038391,0.3585205972194671,0.1409581452608108,0.9494608640670776,0.9494608640670776,0.0,23.91486549377441,25.0,15426.572265625,0.0,40.41355514526367,1.0,283.1499938964844,284.28399658203125,298.6676025390625,297.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,25801.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736375570297241,1.0,0.0,0.0,3.2531087398529053,3.253127336502075,7.061394171614666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8720703125,0.0,1066.800048828125,1895.4371337890625,0.0,3156.9296875,0.80690598487854,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697506785392761,0.1885992586612701,0.1688639670610427,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0481908991932868,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0355936326086521,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.0481908991932868,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572327971458435,0.050000000745058,0.22859688103199,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203186035156,284.9581298828125,1.0,0.1620951890945434,1.0,1.0,0.7471194863319397,1.0,-0.6353510618209839,0.2768304944038391,0.3585205972194671,0.1409581452608108,0.9494608640670776,0.9494608640670776,0.0,23.91486549377441,25.0,15426.572265625,0.0,40.41355514526367,1.0,283.1499938964844,284.28399658203125,298.6676025390625,297.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,25801.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736375570297241,1.0,0.0,0.0,3.2531087398529053,3.253127336502075,7.061394171614666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.8720703125,0.0,1066.800048828125,1895.4371337890625,0.0,3156.9296875,0.80690598487854,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770275712013245,0.1928839832544326,0.1726707220077514,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577700734138489,0.050000000745058,0.0481872223317623,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577700734138489,0.050000000745058,0.0355909168720245,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577700734138489,0.050000000745058,0.0481872223317623,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577700734138489,0.050000000745058,0.228579431772232,284.95556640625,284.95001220703125,300.2096252441406,295.6462097167969,298.6508178710937,297.4431457519531,284.954833984375,1.0,0.1624829024076461,1.0,1.0,0.7447961568832397,1.0,-0.6398868560791016,0.2786294519901275,0.3612574338912964,0.1436763107776641,0.9506615400314332,0.9506615400314332,0.0,23.884174346923828,25.0,15550.640625,0.0,40.87859344482422,1.0,283.1499938964844,284.2724609375,298.6646728515625,297.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,26691.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762558698654175,1.0,0.0,0.0,3.3131980895996094,3.313217163085937,7.324670718844573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.41943359375,0.0,1126.528564453125,1895.4371337890625,0.0,3181.483154296875,0.8187147974967957,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8800984025001526,0.194690927863121,0.1742771863937378,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580003261566162,0.050000000745058,0.0481856502592563,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580003261566162,0.050000000745058,0.0355897583067417,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580003261566162,0.050000000745058,0.0481856502592563,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580003261566162,0.050000000745058,0.2285719811916351,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.4527893066406,284.9545593261719,1.0,0.1626471579074859,1.0,1.0,0.7438325881958008,1.0,-0.6418009400367737,0.2793793082237243,0.3624216020107269,0.1448510289192199,0.951156198978424,0.951156198978424,0.0,23.871299743652344,25.0,15596.7294921875,0.0,41.07611083984375,1.0,283.1499938964844,284.2699890136719,298.6632080078125,297.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,26939.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773230910301208,1.0,0.0,0.0,3.329779148101806,3.329798460006714,7.398167554129031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.267578125,0.0,1143.38916015625,1895.4371337890625,0.0,3191.48876953125,0.8256666660308838,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897899985313416,0.2003991901874542,0.1793599426746368,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.558739423751831,0.050000000745058,0.0481806360185146,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.558739423751831,0.050000000745058,0.0355860516428947,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.558739423751831,0.050000000745058,0.0481806360185146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.558739423751831,0.050000000745058,0.2285481989383697,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833068847656,284.9521789550781,1.0,0.1631701737642288,1.0,1.0,0.7408698201179504,1.0,-0.6478559374809265,0.2817161679267883,0.3661397397518158,0.1486634165048599,0.9515705704689026,0.9515705704689026,0.0,23.83129501342773,25.0,15755.6181640625,0.0,41.70649719238281,1.0,283.1499938964844,284.25830078125,298.6586303710937,297.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,28041.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806816935539246,1.0,0.0,0.0,3.39894700050354,3.398967266082764,7.708716225351964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.12255859375,0.0,1215.93505859375,1895.4371337890625,0.0,3222.968994140625,0.8396787047386169,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907102346420288,0.2009427696466446,0.1798444539308548,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588103532791138,0.050000000745058,0.0481801554560661,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588103532791138,0.050000000745058,0.0355856977403163,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588103532791138,0.050000000745058,0.0481801554560661,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588103532791138,0.050000000745058,0.2285459190607071,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862365722656,284.9523010253906,1.0,0.1632204502820968,1.0,1.0,0.7405909895896912,1.0,-0.648433268070221,0.2819368541240692,0.3664964139461517,0.1490343064069748,0.9517066478729248,0.9517066478729248,0.0,23.827606201171875,25.0,15769.494140625,0.0,41.76710891723633,1.0,283.1499938964844,284.2578430175781,298.6581115722656,297.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,28108.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809909820556641,1.0,0.0,0.0,3.403248786926269,3.403269052505493,7.728241939730651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.68017578125,0.0,1220.5269775390625,1895.4371337890625,0.0,3225.8671875,0.8437057733535767,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014127850532532,0.2072997391223907,0.1855168491601944,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0481745451688766,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0355815552175045,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0481745451688766,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.2285193055868148,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203552246094,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373493909835815,1.0,-0.6551902890205383,0.2845063805580139,0.3706839084625244,0.153450146317482,0.9518504738807678,0.9518504738807678,0.0,23.785865783691406,25.0,15944.685546875,0.0,42.483177185058594,1.0,283.1499938964844,284.2471923828125,298.6526184082031,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,29281.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846362233161926,1.0,0.0,0.0,3.47410249710083,3.474123477935791,8.053386295614473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.16650390625,0.0,1298.2918701171875,1895.4371337890625,0.0,3260.012451171875,0.8611308932304382,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014127850532532,0.2072997391223907,0.1855168491601944,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0481745451688766,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0355815552175045,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.0481745451688766,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596441626548767,0.050000000745058,0.2285193055868148,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203552246094,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373493909835815,1.0,-0.6551902890205383,0.2845063805580139,0.3706839084625244,0.153450146317482,0.9518504738807678,0.9518504738807678,0.0,23.785865783691406,25.0,15944.685546875,0.0,42.483177185058594,1.0,283.1499938964844,284.2471923828125,298.6526184082031,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,29281.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846362233161926,1.0,0.0,0.0,3.47410249710083,3.474123477935791,8.053386295614473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.16650390625,0.0,1298.2918701171875,1895.4371337890625,0.0,3260.012451171875,0.8611308932304382,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9068536758422852,0.2105058580636978,0.1883808523416519,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600648522377014,0.050000000745058,0.0481717325747013,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600648522377014,0.050000000745058,0.0355794765055179,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600648522377014,0.050000000745058,0.0481717325747013,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600648522377014,0.050000000745058,0.2285059541463852,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.7041320800781,297.5376281738281,284.9505615234375,1.0,0.1641174703836441,1.0,1.0,0.7357285618782043,1.0,-0.6586024165153503,0.2857979834079742,0.3728044331073761,0.1557242274284362,0.9519762992858888,0.9519762992858888,0.0,23.76622009277344,25.0,16040.1083984375,0.0,42.849857330322266,1.0,283.1499938964844,284.2407531738281,298.6498413085937,297.8501892089844,293.1499938964844,293.1499938964844,283.1499938964844,29986.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864545226097107,1.0,0.0,0.0,3.5162689685821533,3.516290664672852,8.250066798609623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.51171875,0.0,1346.0672607421875,1895.4371337890625,0.0,3277.03564453125,0.8686951994895935,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125638604164124,0.2137263715267181,0.1912588477134704,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604853630065918,0.050000000745058,0.0481689311563968,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604853630065918,0.050000000745058,0.0355774089694023,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604853630065918,0.050000000745058,0.0481689311563968,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604853630065918,0.050000000745058,0.2284926772117614,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5550842285156,284.9512634277344,1.0,0.1644259393215179,1.0,1.0,0.7341219186782837,1.0,-0.6620314121246338,0.2870952188968658,0.3749362230300903,0.1580261290073394,0.9523783922195436,0.9523783922195436,0.0,23.74760627746582,25.0,16123.0732421875,0.0,43.222015380859375,1.0,283.1499938964844,284.2381286621094,298.6469116210937,297.85205078125,293.1499938964844,293.1499938964844,283.1499938964844,30414.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882455229759216,1.0,0.0,0.0,3.54208779335022,3.542109727859497,8.371666808670852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.837890625,0.0,1375.839111328125,1895.4371337890625,0.0,3293.7958984375,0.8778548240661621,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230430722236632,0.2194612324237823,0.1963869035243988,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612282752990723,0.050000000745058,0.0481640100479126,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612282752990723,0.050000000745058,0.035573773086071,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612282752990723,0.050000000745058,0.0481640100479126,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612282752990723,0.050000000745058,0.2284693270921707,284.95123291015625,284.95001220703125,300.2225036621094,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649825870990753,1.0,1.0,0.731272280216217,1.0,-0.6681416034698486,0.2894208133220672,0.378720760345459,0.1621506959199905,0.9532378315925598,0.9532378315925598,0.0,23.716936111450195,25.0,16286.0380859375,0.0,43.89406967163086,1.0,283.1499938964844,284.23016357421875,298.6419982910156,297.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,31445.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914273381233215,1.0,0.0,0.0,3.604260921478272,3.604283809661865,8.668137070344528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.95947265625,0.0,1449.223388671875,1895.4371337890625,0.0,3323.553466796875,0.8901609778404236,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9243927001953124,0.2201955020427703,0.1970435082912445,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613222122192383,0.050000000745058,0.048163391649723,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613222122192383,0.050000000745058,0.0355733148753643,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613222122192383,0.050000000745058,0.048163391649723,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613222122192383,0.050000000745058,0.2284663915634155,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.733642578125,297.5907592773437,284.95196533203125,1.0,0.1650546640157699,1.0,1.0,0.7309085726737976,1.0,-0.6689244508743286,0.2897210717201233,0.3792033791542053,0.1626789420843124,0.9535624384880066,0.9535624384880066,0.0,23.71330642700196,25.0,16305.712890625,0.0,43.981056213378906,1.0,283.1499938964844,284.2298583984375,298.641357421875,297.85699462890625,293.1499938964844,293.1499938964844,283.1499938964844,31522.748046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918256163597107,1.0,0.0,0.0,3.6094624996185294,3.609485387802124,8.69317432261596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.78125,0.0,1455.4071044921875,1895.4371337890625,0.0,3327.276611328125,0.8943963646888733,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327842593193054,0.2247826606035232,0.2011480182409286,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561904788017273,0.1456232368946075,0.0481595583260059,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561904788017273,0.050000000745058,0.0355704873800277,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561904788017273,0.050000000745058,0.0481595583260059,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.561904788017273,0.050000000745058,0.228448212146759,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655080318450927,1.0,1.0,0.728637158870697,1.0,-0.6738160252571106,0.2916131019592285,0.3822028934955597,0.1659718602895736,0.954881489276886,0.954881489276886,0.0,23.691675186157227,25.0,16442.333984375,0.0,44.52889633178711,1.0,283.1499938964844,284.22332763671875,298.6377258300781,297.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,32376.943359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943491578102112,1.0,0.0,0.0,3.6622376441955566,3.662261247634888,8.949244261202693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.9443359375,0.0,1519.6270751953125,1895.4371337890625,0.0,3350.85546875,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9764416813850404,0.2267512083053589,0.2027176916599273,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7748964428901672,0.1468769013881683,0.1084658205509185,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5891551375389099,0.050000000745058,0.0354542359709739,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5891551375389099,0.050000000745058,0.0480021648108959,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5891551375389099,0.050000000745058,0.2277016043663025,284.9623413085937,284.95001220703125,300.2258605957031,295.61846923828125,298.7580261230469,297.62548828125,284.9901123046875,1.0,0.1667192727327346,1.0,1.0,0.7276951670646667,1.0,-0.7468010783195496,0.3248825073242187,0.4219185709953308,0.1844643354415893,0.9625478982925416,0.9625478982925416,0.0,20.42273330688477,43.0,17681.908203125,0.0,49.59545135498047,1.0,283.1499938964844,284.2822570800781,298.63787841796875,297.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,32524.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955721259117126,1.0,0.0,0.0,3.678004503250122,3.678028106689453,9.026467182593478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.55615234375,0.0,1538.3450927734375,1895.4371337890625,0.0,3362.2763671875,0.911218523979187,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642555117607116,0.2337687909603119,0.2090090066194534,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8158484697341919,0.1409673690795898,0.1353518813848495,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.0355169884860515,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.0480871275067329,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.2281046211719513,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219787597656,1.0,0.1769135594367981,1.0,1.0,0.7252334952354431,1.0,-0.7873298525810242,0.3429486453533172,0.4443812072277069,0.1975994557142257,1.0,1.0,0.0,23.042007446289062,31.0,18964.4453125,0.0,58.5683822631836,1.0,283.1499938964844,284.3428955078125,298.68170166015625,298.03875732421875,293.1499938964844,293.1499938964844,283.04998779296875,32597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091763496398926,1.0,0.0,0.0,3.8031084537506095,3.803133249282837,9.650964329921408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.13623046875,0.0,1683.7449951171875,1895.4371337890625,0.0,3488.958251953125,0.9388420581817628,1.0,0.0,3.0,1.0,0.0
