time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642555117607116,0.2337687909603119,0.2090090066194534,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8158484697341919,0.1409673690795898,0.1353518813848495,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.0355169884860515,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.0480871275067329,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.5735825896263123,0.050000000745058,0.2281046211719513,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219787597656,1.0,0.1769135594367981,1.0,1.0,0.7252334952354431,1.0,-0.7873298525810242,0.3429486453533172,0.4443812072277069,0.1975994557142257,1.0,1.0,0.0,23.042007446289062,31.0,18964.4453125,0.0,58.5683822631836,1.0,283.1499938964844,284.3428955078125,298.68170166015625,298.03875732421875,293.1499938964844,293.1499938964844,283.04998779296875,32597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091763496398926,1.0,0.0,0.0,3.8031084537506095,3.803133249282837,9.650964329921408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.13623046875,0.0,1683.7449951171875,1895.4371337890625,0.0,3488.958251953125,0.9388420581817628,1.0,0.0,3.0,1.0,0.0
17656980,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9971548318862916,0.2428046762943267,0.2150592505931854,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8334000706672668,0.1396776437759399,0.1328862458467483,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929679870605469,0.050000000745058,0.0354392938315868,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8403966426849365,0.1422683149576187,0.1364800482988357,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929679870605469,0.050000000745058,0.2276056408882141,285.16680908203125,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723327636719,1.0,0.1821235120296478,1.0,1.0,0.7227718234062195,1.0,-0.8691297173500061,0.3802440166473388,0.4888857007026672,0.2215702980756759,1.0,1.0,0.0,21.32588005065918,25.0,20996.05078125,0.0,71.00455474853516,1.0,283.0521545410156,284.3513488769531,298.718505859375,298.20672607421875,293.1499938964844,293.1499938964844,282.75,34009.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315322637557985,1.0,0.0,0.0,3.884413957595825,3.8844399452209473,1.0068024494103156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.5771484375,0.0,1794.0906982421875,1895.4371337890625,0.0,3695.17822265625,0.9565446972846984,1.0,0.0,3.0,1.0,0.0
17657040,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9971548318862916,0.2428046762943267,0.2150592505931854,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8334000706672668,0.1396776437759399,0.1328862458467483,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929679870605469,0.050000000745058,0.0354392938315868,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8403966426849365,0.1422683149576187,0.1364800482988357,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929679870605469,0.050000000745058,0.2276056408882141,285.16680908203125,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723327636719,1.0,0.1821235120296478,1.0,1.0,0.7227718234062195,1.0,-0.8691297173500061,0.3802440166473388,0.4888857007026672,0.2215702980756759,1.0,1.0,0.0,21.32588005065918,25.0,20996.05078125,0.0,71.00455474853516,1.0,283.0521545410156,284.3513488769531,298.718505859375,298.20672607421875,293.1499938964844,293.1499938964844,282.75,34009.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315322637557985,1.0,0.0,0.0,3.884413957595825,3.8844399452209473,1.0068024494103156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.5771484375,0.0,1794.0906982421875,1895.4371337890625,0.0,3695.17822265625,0.9565446972846984,1.0,0.0,3.0,1.0,0.0
17657100,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9898760914802552,0.2473015189170837,0.2065783739089965,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8365597724914551,0.140037253499031,0.1329714059829712,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954997539520264,0.050000000745058,0.0354299806058406,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8385986089706421,0.1396892517805099,0.134007528424263,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954997539520264,0.050000000745058,0.227545827627182,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.7585144042969,297.59820556640625,285.0085144042969,1.0,0.1835120767354965,1.0,1.0,0.7215409874916077,1.0,-0.8839032649993896,0.3877526223659515,0.4961506426334381,0.2247111350297927,1.0,1.0,0.0,21.15595054626465,25.0,21780.458984375,0.0,71.0088882446289,1.0,282.7957458496094,284.148193359375,298.75787353515625,298.3861999511719,293.1499938964844,293.1499938964844,282.75,34456.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487009048461914,1.0,0.0,0.0,3.909857273101807,3.909883499145508,1.020035028886923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.2685546875,0.0,1829.57666015625,1895.4371337890625,0.0,3851.25146484375,0.9625993967056274,1.0,0.0,3.0,1.0,0.0
17657160,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9907028675079346,0.250945895910263,0.208830639719963,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8354018926620483,0.1406074911355972,0.1334072649478912,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5938020348548889,0.050000000745058,0.035436175763607,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.832707405090332,0.1380413174629211,0.1320326775312423,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5938020348548889,0.050000000745058,0.2275856286287307,284.9393310546875,284.95001220703125,300.240478515625,295.6080627441406,298.775146484375,297.6256103515625,284.9249267578125,1.0,0.1839773803949356,1.0,1.0,0.7208448052406311,1.0,-0.88481605052948,0.3880213797092438,0.4967946708202362,0.2259589284658432,0.9818618297576904,0.9818618297576904,0.0,21.3961238861084,25.0,21695.62109375,0.0,71.52459716796875,1.0,282.7562561035156,284.080810546875,298.7345275878906,298.31671142578125,293.1499938964844,293.1499938964844,282.45001220703125,35084.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96050626039505,1.0,0.0,0.0,3.925474882125856,3.925501585006714,1.028200244945765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.1220703125,0.0,1854.422119140625,1895.4371337890625,0.0,3957.097412109375,0.9662654995918274,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9790101647377014,0.2610166072845459,0.1835383176803589,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8614063858985901,0.1420700997114181,0.1345403343439102,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8599575161933899,0.1414208710193634,0.0988652631640434,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8527634143829346,0.1371615678071975,0.1304587423801422,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.6125807166099548,0.050000000745058,0.2271676659584045,284.765380859375,284.95001220703125,300.2470092773437,295.6070861816406,298.7720031738281,297.6090393066406,284.7699279785156,1.0,0.1862658709287643,1.0,1.0,0.7196652293205261,1.0,-0.929555892944336,0.4090722501277923,0.520483672618866,0.2381333708763122,0.8048082590103149,0.8048082590103149,0.0,19.69745826721192,25.0,22785.087890625,0.0,76.73556518554688,1.0,282.46209716796875,283.9342041015625,298.71954345703125,298.367431640625,293.1499938964844,293.1499938964844,282.45001220703125,45420.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807162284851074,1.0,0.0,0.0,3.680805921554565,3.680831909179688,9.040223289957794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.0390625,0.0,1638.795166015625,1895.4371337890625,0.0,4134.9462890625,0.9164448380470276,1.0,0.0,3.0,1.0,0.0
17657280,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9794986844062804,0.263254165649414,0.1843940764665603,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.861137866973877,0.1423992216587066,0.1348155289888382,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859985888004303,0.1397134810686111,0.0991709977388382,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518276214599609,0.1372060030698776,0.1304061561822891,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6119589805603027,0.050000000745058,0.2271807044744491,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.7686462402344,297.60211181640625,284.7861022949219,1.0,0.186634361743927,1.0,1.0,0.719452440738678,1.0,-0.9312316179275512,0.409836858510971,0.5213947892189026,0.2388105690479278,0.7920647859573364,0.7920647859573364,0.0,19.791439056396484,28.0,22771.46875,0.0,77.18759155273438,1.0,282.4570617675781,283.96063232421875,298.7073669433594,298.3419494628906,293.1499938964844,293.1499938964844,282.75,46710.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827291369438172,1.0,0.0,0.0,3.59560775756836,3.595633029937744,8.626564635960676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.1416015625,0.0,1552.4361572265625,1895.4371337890625,0.0,4152.40087890625,0.899846613407135,1.0,0.0,3.0,1.0,0.0
17657340,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9849837422370912,0.2754667401313782,0.194990336894989,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8563517928123474,0.1456491649150848,0.137498676776886,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.835952639579773,0.133119136095047,0.0941711068153381,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8450536727905273,0.1396134793758392,0.1319531500339508,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6041480898857117,0.050000000745058,0.2273481339216232,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.07159423828125,1.0,0.190127283334732,1.0,1.0,0.7180600762367249,1.0,-0.9432247877120972,0.4154426157474518,0.527782142162323,0.2432297617197036,0.9727760553359984,0.9727760553359984,0.0,20.850643157958984,31.0,22963.5859375,0.0,81.08428192138672,1.0,282.7412414550781,284.2421875,298.62847900390625,298.197998046875,293.1499938964844,293.1499938964844,282.45001220703125,32319.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828760027885436,1.0,0.0,0.0,3.6568000316619873,3.6568233966827393,8.922688152779301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.7333984375,0.0,1513.1610107421875,1895.4371337890625,0.0,4153.6728515625,0.9047796726226808,1.0,0.0,3.0,1.0,0.0
17657400,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9849837422370912,0.2754667401313782,0.194990336894989,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8563517928123474,0.1456491649150848,0.137498676776886,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.835952639579773,0.133119136095047,0.0941711068153381,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8450536727905273,0.1396134793758392,0.1319531500339508,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6041480898857117,0.050000000745058,0.2273481339216232,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.07159423828125,1.0,0.190127283334732,1.0,1.0,0.7180600762367249,1.0,-0.9432247877120972,0.4154426157474518,0.527782142162323,0.2432297617197036,0.9727760553359984,0.9727760553359984,0.0,20.850643157958984,31.0,22963.5859375,0.0,81.08428192138672,1.0,282.7412414550781,284.2421875,298.62847900390625,298.197998046875,293.1499938964844,293.1499938964844,282.45001220703125,32319.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828760027885436,1.0,0.0,0.0,3.6568000316619873,3.6568233966827393,8.922688152779301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.7333984375,0.0,1513.1610107421875,1895.4371337890625,0.0,4153.6728515625,0.9047796726226808,1.0,0.0,3.0,1.0,0.0
17657460,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892556071281432,0.2839290499687195,0.204952523112297,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8542171120643616,0.1495337039232254,0.1411883383989334,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242510557174683,0.1327187269926071,0.0931249484419822,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422666788101196,0.1429996937513351,0.1351217478513717,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967200398445129,0.050000000745058,0.227515310049057,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8637084960937,1.0,0.1945330202579498,1.0,1.0,0.7160293459892273,1.0,-0.9623562097549438,0.4247895777225494,0.5375666618347168,0.2491459995508194,0.8508925437927246,0.8508925437927246,0.0,21.986587524414062,34.0,23829.548828125,0.0,86.57918548583984,1.0,282.4566345214844,284.02166748046875,298.6792297363281,298.36639404296875,293.1499938964844,293.1499938964844,282.75,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999167919158936,1.0,0.0,0.0,3.629939079284668,3.629963397979736,8.792086418907274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9404296875,0.0,1532.727783203125,1895.4371337890625,0.0,4299.298828125,0.9014601707458496,1.0,0.0,3.0,1.0,0.0
17657520,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892556071281432,0.2839290499687195,0.204952523112297,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8542171120643616,0.1495337039232254,0.1411883383989334,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8242510557174683,0.1327187269926071,0.0931249484419822,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8422666788101196,0.1429996937513351,0.1351217478513717,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967200398445129,0.050000000745058,0.227515310049057,284.865234375,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8637084960937,1.0,0.1945330202579498,1.0,1.0,0.7160293459892273,1.0,-0.9623562097549438,0.4247895777225494,0.5375666618347168,0.2491459995508194,0.8508925437927246,0.8508925437927246,0.0,21.986587524414062,34.0,23829.548828125,0.0,86.57918548583984,1.0,282.4566345214844,284.02166748046875,298.6792297363281,298.36639404296875,293.1499938964844,293.1499938964844,282.75,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999167919158936,1.0,0.0,0.0,3.629939079284668,3.629963397979736,8.792086418907274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9404296875,0.0,1532.727783203125,1895.4371337890625,0.0,4299.298828125,0.9014601707458496,1.0,0.0,3.0,1.0,0.0
17657580,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8718985319137573,0.3135072886943817,0.087210476398468,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718985319137573,0.1589231938123703,0.0918368324637413,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8886585235595703,0.1380451917648315,0.0717357844114303,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718985319137573,0.1521132439374923,0.0918368324637413,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.973358154296875,0.1314313411712646,0.5922898650169373,285.28741455078125,284.95001220703125,300.2854309082031,295.6145324707031,298.79168701171875,297.5685729980469,285.31646728515625,1.0,0.2038586288690567,1.0,1.0,0.7139986157417297,1.0,-1.1214544773101809,0.5038719177246094,0.6175825595855713,0.283244639635086,1.0,1.0,0.0,15.377718925476074,54.0,26672.88671875,0.0,109.42977905273438,1.0,282.7421569824219,284.4346618652344,298.6485900878906,298.3751220703125,293.1499938964844,293.1499938964844,282.45001220703125,31742.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753105401992798,3.753129720687866,9.398852398589952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.5009765625,0.0,1618.1773681640625,1895.4371337890625,0.0,4300.0,0.9252085089683532,1.0,0.0,3.0,1.0,0.0
17657640,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8718985319137573,0.3135072886943817,0.087210476398468,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718985319137573,0.1589231938123703,0.0918368324637413,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8886585235595703,0.1380451917648315,0.0717357844114303,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718985319137573,0.1521132439374923,0.0918368324637413,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.973358154296875,0.1314313411712646,0.5922898650169373,285.28741455078125,284.95001220703125,300.2854309082031,295.6145324707031,298.79168701171875,297.5685729980469,285.31646728515625,1.0,0.2038586288690567,1.0,1.0,0.7139986157417297,1.0,-1.1214544773101809,0.5038719177246094,0.6175825595855713,0.283244639635086,1.0,1.0,0.0,15.377718925476074,54.0,26672.88671875,0.0,109.42977905273438,1.0,282.7421569824219,284.4346618652344,298.6485900878906,298.3751220703125,293.1499938964844,293.1499938964844,282.45001220703125,31742.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753105401992798,3.753129720687866,9.398852398589952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.5009765625,0.0,1618.1773681640625,1895.4371337890625,0.0,4300.0,0.9252085089683532,1.0,0.0,3.0,1.0,0.0
17657700,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8843539357185364,0.327954888343811,0.0952334925532341,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8843539357185364,0.1659798771142959,0.100285455584526,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.978174924850464,0.1409892439842224,0.0981369987130165,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8843539357185364,0.1583833545446396,0.100285455584526,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9536887407302856,0.1284626424312591,0.5841622352600098,285.2496643066406,284.95001220703125,300.2940368652344,295.61767578125,298.970703125,297.8755798339844,285.228271484375,1.0,0.2117446959018707,1.0,1.0,0.712983250617981,1.0,-1.162861466407776,0.5251666903495789,0.6376947164535522,0.2911947965621948,1.0,1.0,0.0,16.369630813598633,54.0,28175.533203125,0.0,122.76692199707033,1.0,282.4974975585937,284.281982421875,298.7442626953125,298.6788330078125,293.1499938964844,293.1499938964844,282.45001220703125,32678.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8076226711273193,3.807647705078125,9.673889280747971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.203125,0.0,1689.7772216796875,1895.4371337890625,0.0,4300.0,0.938265323638916,1.0,0.0,3.0,1.0,0.0
17657760,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.904262900352478,0.3360037505626678,0.1093958839774131,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.904262900352478,0.1706129312515258,0.1151991337537765,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9559804797172546,0.1403170377016067,0.0985800847411155,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.904262900352478,0.1624243408441543,0.1151991337537765,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.9214458465576172,0.1269155144691467,0.5746979713439941,285.2200622558594,284.95001220703125,300.303466796875,295.6214294433594,298.9649353027344,297.8491516113281,285.2270202636719,1.0,0.2216708064079284,1.0,1.0,0.713062047958374,1.0,-1.2173160314559937,0.5529578328132629,0.6643581986427307,0.3009447455406189,1.0,1.0,0.0,17.92763328552246,74.0,29325.177734375,0.0,139.32159423828125,1.0,282.4579162597656,284.2746887207031,298.79010009765625,298.74481201171875,293.1499938964844,293.1499938964844,282.1499938964844,33409.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849984169006348,3.850009679794312,9.890338787954531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.32177734375,0.0,1746.8060302734375,1895.4371337890625,0.0,4300.0,0.9483501315116882,1.0,0.0,3.0,1.0,0.0
17657820,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.9436811804771424,0.3432084321975708,0.1404269486665725,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.977441668510437,0.171941876411438,0.16375333070755,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9070205092430116,0.1403294056653976,0.0984816625714302,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9594374299049376,0.1625920087099075,0.1547357141971588,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.87376868724823,0.1257236897945404,0.5672705769538879,285.1664733886719,284.95001220703125,300.3248596191406,295.6309509277344,298.9591064453125,297.7913513183594,285.1823425292969,1.0,0.2472832798957824,1.0,1.0,0.7132197618484497,1.0,-1.3614552021026611,0.6270053386688232,0.7344498038291931,0.3260698914527893,1.0,1.0,0.0,21.861167907714844,94.0,33051.5,0.0,192.17930603027344,1.0,282.156494140625,284.1702880859375,298.90509033203125,299.06988525390625,293.1499938964844,293.1499938964844,281.8500061035156,34438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908802509307861,3.9088287353515625,1.0194846709055128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.8564453125,0.0,1828.09619140625,1895.4371337890625,0.0,4300.0,0.9623483419418336,1.0,0.0,3.0,1.0,0.0
17657880,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.9436811804771424,0.3432084321975708,0.1404269486665725,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.977441668510437,0.171941876411438,0.16375333070755,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9070205092430116,0.1403294056653976,0.0984816625714302,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9594374299049376,0.1625920087099075,0.1547357141971588,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.87376868724823,0.1257236897945404,0.5672705769538879,285.1664733886719,284.95001220703125,300.3248596191406,295.6309509277344,298.9591064453125,297.7913513183594,285.1823425292969,1.0,0.2472832798957824,1.0,1.0,0.7132197618484497,1.0,-1.3614552021026611,0.6270053386688232,0.7344498038291931,0.3260698914527893,1.0,1.0,0.0,21.861167907714844,94.0,33051.5,0.0,192.17930603027344,1.0,282.156494140625,284.1702880859375,298.90509033203125,299.06988525390625,293.1499938964844,293.1499938964844,281.8500061035156,34438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908802509307861,3.9088287353515625,1.0194846709055128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.8564453125,0.0,1828.09619140625,1895.4371337890625,0.0,4300.0,0.9623483419418336,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9983484148979188,0.333381712436676,0.2397786825895309,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8589175343513489,0.1701907068490982,0.1620239913463592,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8080800771713257,0.1406675726175308,0.0987648293375969,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8451806306838989,0.1621216535568237,0.1541493088006973,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.777330756187439,0.1251563876867294,0.5662868618965149,285.0944519042969,284.95001220703125,300.34814453125,295.6423645019531,298.9164123535156,297.6757202148437,285.1028747558594,1.0,0.27497398853302,1.0,1.0,0.7133666276931763,1.0,-1.4653679132461548,0.6799013614654541,0.7854665517807007,0.3464529812335968,1.0,1.0,0.0,32.191070556640625,94.0,35952.98828125,0.0,258.84033203125,1.0,281.859130859375,284.0356140136719,299.0149841308594,299.3748779296875,293.1499938964844,293.1499938964844,281.8500061035156,35032.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942376613616944,3.9424033164978014,1.0370733889430994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.04541015625,0.0,1875.60888671875,1895.4371337890625,0.0,4300.0,0.970336616039276,1.0,0.0,3.0,1.0,0.0
17658000,297.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9990000128746032,0.3321004211902618,0.2460741996765136,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8525196313858032,0.1701771169900894,0.1619956493377685,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.802006721496582,0.140737310051918,0.0988209769129753,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8391845226287842,0.1621600538492202,0.1541857272386551,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7713441252708435,0.1251062154769897,0.5662227272987366,285.1015625,284.95001220703125,300.3500061035156,295.643310546875,298.9111022949219,297.6631774902344,285.1105651855469,1.0,0.2771157622337341,1.0,1.0,0.7133774161338806,1.0,-1.472863793373108,0.6836705207824707,0.7891932725906372,0.3481026887893677,1.0,1.0,0.0,33.115745544433594,112.0,36098.51171875,0.0,264.3350524902344,1.0,281.8573303222656,284.0409851074219,299.0184936523437,299.3835144042969,293.1499938964844,293.1499938964844,281.54998779296875,35064.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.944202661514282,3.9442293643951416,1.0380342700955223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.12353515625,0.0,1878.2161865234373,1895.4371337890625,0.0,4300.0,0.9707710146903992,1.0,0.0,3.0,1.0,0.0
17658060,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9374961853027344,0.3130865097045898,0.2858835756778717,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7607032656669617,0.1702074408531189,0.1625196784734726,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7180251479148865,0.1415880620479583,0.0999491140246391,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7495924234390259,0.1626798957586288,0.1553211659193039,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6867161393165588,0.1237151324748992,0.5646438598632812,284.96453857421875,284.95001220703125,300.3780517578125,295.6579895019531,298.8314819335937,297.4847717285156,284.95562744140625,1.0,0.3067501187324524,1.0,1.0,0.7156183123588562,1.0,-1.527948260307312,0.7105080485343933,0.8174402713775635,0.360006183385849,1.0,1.0,0.0,52.3871955871582,100.0,37970.42578125,0.0,337.385986328125,1.0,281.55615234375,283.8453063964844,299.1160888671875,299.63775634765625,293.1499938964844,293.1499938964844,281.25,35462.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.965179204940796,3.9652061462402335,1.049104866979178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9775390625,0.0,1908.538818359375,1895.4371337890625,0.0,4300.0,0.9757439494132996,1.0,0.0,3.0,1.0,0.0
17658120,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9374961853027344,0.3130865097045898,0.2858835756778717,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7607032656669617,0.1702074408531189,0.1625196784734726,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7180251479148865,0.1415880620479583,0.0999491140246391,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7495924234390259,0.1626798957586288,0.1553211659193039,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6867161393165588,0.1237151324748992,0.5646438598632812,284.96453857421875,284.95001220703125,300.3780517578125,295.6579895019531,298.8314819335937,297.4847717285156,284.95562744140625,1.0,0.3067501187324524,1.0,1.0,0.7156183123588562,1.0,-1.527948260307312,0.7105080485343933,0.8174402713775635,0.360006183385849,1.0,1.0,0.0,52.3871955871582,100.0,37970.42578125,0.0,337.385986328125,1.0,281.55615234375,283.8453063964844,299.1160888671875,299.63775634765625,293.1499938964844,293.1499938964844,281.25,35462.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.965179204940796,3.9652061462402335,1.049104866979178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.9775390625,0.0,1908.538818359375,1895.4371337890625,0.0,4300.0,0.9757439494132996,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.8686828017234802,0.307001382112503,0.2783532440662384,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.718441903591156,0.1703055053949356,0.1632452458143234,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6747854948043823,0.1419778019189834,0.1007689163088798,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7080955505371094,0.1629627048969268,0.1562767177820205,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6419694423675537,0.1216097697615623,0.5587716102600098,284.78131103515625,284.95001220703125,300.4070129394531,295.673828125,298.8017578125,297.4080505371094,284.7956237792969,1.0,0.3211040496826172,1.0,1.0,0.7177974581718445,1.0,-1.509137749671936,0.7002294063568115,0.8089084029197693,0.3552465736865997,0.8046411871910095,0.8046411871910095,0.0,68.46556091308594,100.0,37676.11328125,0.0,370.8854675292969,1.0,281.2566833496094,283.71697998046875,299.15924072265625,299.69256591796875,293.1499938964844,293.1499938964844,281.25,46681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639182329177856,3.6392083168029785,8.83692052866536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.22119140625,0.0,1600.8538818359375,1895.4371337890625,0.0,4300.0,0.9099689722061156,1.0,0.0,3.0,1.0,0.0
17658240,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.867774486541748,0.3069486916065216,0.2782680988311767,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7178180813789368,0.1703169643878936,0.1632611006498336,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6741499304771423,0.141991376876831,0.1007841676473617,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7074260711669922,0.1629762500524521,0.156296044588089,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6413068175315857,0.1215529441833496,0.5585537552833557,284.78619384765625,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.40673828125,284.80084228515625,1.0,0.3213701844215393,1.0,1.0,0.7178592681884766,1.0,-1.5088346004486084,0.7000586986541748,0.8087759017944336,0.3551480770111084,0.8049052953720093,0.8049052953720093,0.0,68.75887298583984,88.0,37655.99609375,0.0,371.4857482910156,1.0,281.256103515625,283.7232360839844,299.1580505371094,299.6875,293.1499938964844,293.1499938964844,281.54998779296875,46619.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6277060508728014,3.6277318000793457,8.781273095337383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3828125,0.0,1587.476806640625,1895.4371337890625,0.0,4300.0,0.9077049493789672,1.0,0.0,3.0,1.0,0.0
17658300,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8559008836746216,0.3068602681159973,0.2775129377841949,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7091675400733948,0.1707543432712555,0.163651168346405,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.665742039680481,0.1424199044704437,0.1011018082499504,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6984341144561768,0.1634246557950973,0.1567234545946121,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321120262145996,0.1207062453031539,0.5548697710037231,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.798583984375,297.3895874023437,285.0010681152344,1.0,0.3252002596855163,1.0,1.0,0.7189797163009644,1.0,-1.5048644542694092,0.6977260708808899,0.8071383237838745,0.3537332117557525,0.9080683588981628,0.9080683588981628,0.0,72.99140930175781,88.0,37006.70703125,0.0,380.32659912109375,1.0,281.4993896484375,283.9342346191406,299.0998229980469,299.474365234375,293.1499938964844,293.1499938964844,281.54998779296875,37663.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614156723022461,3.614180564880371,8.715799708625127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.7294921875,0.0,1505.9810791015625,1895.4371337890625,0.0,4300.0,0.9021984338760376,1.0,0.0,3.0,1.0,0.0
17658360,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8511422276496887,0.3077030479907989,0.2780057489871979,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7054780721664429,0.1714951694011688,0.1643185168504715,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.662423849105835,0.1430669277906417,0.1015589982271194,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6947813034057617,0.1641357541084289,0.1573809683322906,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6274338364601135,0.1201516315340995,0.5522124171257019,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.8011169433594,297.3802490234375,285.01336669921875,1.0,0.3272845447063446,1.0,1.0,0.7186598777770996,1.0,-1.5044023990631104,0.6975917220115662,0.806810736656189,0.3536386489868164,0.9524183869361876,0.9524183869361876,0.0,75.19852447509766,76.0,37091.05078125,0.0,385.742919921875,1.0,281.5424194335937,283.931396484375,299.0979309082031,299.5239562988281,293.1499938964844,293.1499938964844,281.25,33682.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712878942489624,3.712903022766113,9.198453767567116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.64306640625,0.0,1586.616943359375,1895.4371337890625,0.0,4300.0,0.9178812503814696,1.0,0.0,3.0,1.0,0.0
17658420,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8514884114265442,0.3088521659374237,0.2792004346847534,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7067067623138428,0.172815516591072,0.1656345129013061,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6634321212768555,0.1440244615077972,0.1023168638348579,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.695953369140625,0.165346160531044,0.1586083769798278,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6251931190490723,0.1191271543502807,0.5475983023643494,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3614501953125,284.8634033203125,1.0,0.327325165271759,1.0,1.0,0.7180201411247253,1.0,-1.5042622089385986,0.6977542042732239,0.80650794506073,0.353773832321167,0.8116224408149719,0.8116224408149719,0.0,75.55709075927734,64.0,37326.22265625,0.0,386.5886840820313,1.0,281.2571716308594,283.795166015625,299.16424560546875,299.6604309082031,293.1499938964844,293.1499938964844,281.54998779296875,42891.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5013668537139893,3.5013906955718994,8.180286954484473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.66943359375,0.0,1423.473876953125,1895.4371337890625,0.0,4300.0,0.8773140907287598,1.0,0.0,3.0,1.0,0.0
17658480,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8514884114265442,0.3088521659374237,0.2792004346847534,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7067067623138428,0.172815516591072,0.1656345129013061,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6634321212768555,0.1440244615077972,0.1023168638348579,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.695953369140625,0.165346160531044,0.1586083769798278,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6251931190490723,0.1191271543502807,0.5475983023643494,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.3614501953125,284.8634033203125,1.0,0.327325165271759,1.0,1.0,0.7180201411247253,1.0,-1.5042622089385986,0.6977542042732239,0.80650794506073,0.353773832321167,0.8116224408149719,0.8116224408149719,0.0,75.55709075927734,64.0,37326.22265625,0.0,386.5886840820313,1.0,281.2571716308594,283.795166015625,299.16424560546875,299.6604309082031,293.1499938964844,293.1499938964844,281.54998779296875,42891.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5013668537139893,3.5013906955718994,8.180286954484473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.66943359375,0.0,1423.473876953125,1895.4371337890625,0.0,4300.0,0.8773140907287598,1.0,0.0,3.0,1.0,0.0
17658540,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8623396754264832,0.3113460838794708,0.2808811068534851,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7166776061058044,0.1747603118419647,0.1671049892902374,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6727612018585205,0.1454485058784485,0.1030649244785308,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7061152458190918,0.1671082973480224,0.1599242240190506,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6303902864456177,0.1187470480799675,0.5441869497299194,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192749023437,297.3533935546875,285.0472412109375,1.0,0.3233672678470611,1.0,1.0,0.7173804044723511,1.0,-1.5064234733581543,0.6990689635276794,0.8073544502258301,0.3544428646564483,0.9690518975257874,0.9690518975257874,0.0,71.79398345947266,52.0,37038.95703125,0.0,378.053955078125,1.0,281.5419921875,283.9662475585937,299.1227111816406,299.5391845703125,293.1499938964844,293.1499938964844,281.25,31844.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656627893447876,3.656651258468628,8.921848007048538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.54541015625,0.0,1509.4049072265625,1895.4371337890625,0.0,4300.0,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
17658600,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8623396754264832,0.3113460838794708,0.2808811068534851,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7166776061058044,0.1747603118419647,0.1671049892902374,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6727612018585205,0.1454485058784485,0.1030649244785308,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7061152458190918,0.1671082973480224,0.1599242240190506,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6303902864456177,0.1187470480799675,0.5441869497299194,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192749023437,297.3533935546875,285.0472412109375,1.0,0.3233672678470611,1.0,1.0,0.7173804044723511,1.0,-1.5064234733581543,0.6990689635276794,0.8073544502258301,0.3544428646564483,0.9690518975257874,0.9690518975257874,0.0,71.79398345947266,52.0,37038.95703125,0.0,378.053955078125,1.0,281.5419921875,283.9662475585937,299.1227111816406,299.5391845703125,293.1499938964844,293.1499938964844,281.25,31844.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656627893447876,3.656651258468628,8.921848007048538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.54541015625,0.0,1509.4049072265625,1895.4371337890625,0.0,4300.0,0.9038669466972352,1.0,0.0,3.0,1.0,0.0
17658660,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8817506432533264,0.3129447996616363,0.2824161648750305,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7325077652931213,0.1765672713518142,0.1686746627092361,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6891984939575195,0.1466584950685501,0.1038173362612724,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7224615812301636,0.168715164065361,0.1613055765628814,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.641788899898529,0.1184671446681022,0.5419665575027466,284.8621520996094,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700256347656,1.0,0.3167558908462524,1.0,1.0,0.7164508104324341,1.0,-1.5100491046905518,0.7011892199516296,0.8088598847389221,0.355636328458786,0.8273206949234009,0.8273206949234009,0.0,65.43152618408203,40.0,37511.37109375,0.0,363.5497131347656,1.0,281.2577819824219,283.7935485839844,299.19970703125,299.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,40898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526014566421509,3.52603816986084,8.295861562146456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.90380859375,0.0,1434.96044921875,1895.4371337890625,0.0,4300.0,0.8806318640708923,1.0,0.0,3.0,1.0,0.0
17658720,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8817506432533264,0.3129447996616363,0.2824161648750305,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7325077652931213,0.1765672713518142,0.1686746627092361,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6891984939575195,0.1466584950685501,0.1038173362612724,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7224615812301636,0.168715164065361,0.1613055765628814,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.641788899898529,0.1184671446681022,0.5419665575027466,284.8621520996094,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.3431091308594,284.8700256347656,1.0,0.3167558908462524,1.0,1.0,0.7164508104324341,1.0,-1.5100491046905518,0.7011892199516296,0.8088598847389221,0.355636328458786,0.8273206949234009,0.8273206949234009,0.0,65.43152618408203,40.0,37511.37109375,0.0,363.5497131347656,1.0,281.2577819824219,283.7935485839844,299.19970703125,299.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,40898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526014566421509,3.52603816986084,8.295861562146456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.90380859375,0.0,1434.96044921875,1895.4371337890625,0.0,4300.0,0.8806318640708923,1.0,0.0,3.0,1.0,0.0
17658780,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9115355014801024,0.3155549168586731,0.2840709388256073,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558192610740662,0.1788221448659896,0.1702956408262252,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7131046652793884,0.1482727527618408,0.104576475918293,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7448660135269165,0.1707336157560348,0.1627145558595657,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605064272880554,0.1185803338885307,0.5401905179023743,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397521972656,285.05255126953125,1.0,0.3082209527492523,1.0,1.0,0.7155211567878723,1.0,-1.514448881149292,0.7037105560302734,0.8107383251190186,0.3569941520690918,0.9837967157363892,0.9837967157363892,0.0,57.33301162719727,28.0,37258.8046875,0.0,344.8803405761719,1.0,281.542236328125,283.96484375,299.1644287109375,299.5923156738281,293.1499938964844,293.1499938964844,281.25,31562.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680725336074829,3.680748701095581,9.039826522894144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.31396484375,0.0,1534.14013671875,1895.4371337890625,0.0,4300.0,0.9091144800186156,1.0,0.0,3.0,1.0,0.0
