time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658840,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9115355014801024,0.3155549168586731,0.2840709388256073,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558192610740662,0.1788221448659896,0.1702956408262252,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7131046652793884,0.1482727527618408,0.104576475918293,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7448660135269165,0.1707336157560348,0.1627145558595657,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605064272880554,0.1185803338885307,0.5401905179023743,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397521972656,285.05255126953125,1.0,0.3082209527492523,1.0,1.0,0.7155211567878723,1.0,-1.514448881149292,0.7037105560302734,0.8107383251190186,0.3569941520690918,0.9837967157363892,0.9837967157363892,0.0,57.33301162719727,28.0,37258.8046875,0.0,344.8803405761719,1.0,281.542236328125,283.96484375,299.1644287109375,299.5923156738281,293.1499938964844,293.1499938964844,281.25,31562.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680725336074829,3.680748701095581,9.039826522894144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.31396484375,0.0,1534.14013671875,1895.4371337890625,0.0,4300.0,0.9091144800186156,1.0,0.0,3.0,1.0,0.0
17658900,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9337568283081056,0.3165916502475738,0.2850684225559234,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7721434831619263,0.1799241304397583,0.1712333858013153,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7275579571723938,0.1490464508533477,0.1050406843423843,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603908181190491,0.1717155426740646,0.1635366231203079,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741030812263489,0.1186791881918907,0.5399482250213623,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.3377380371094,284.8786315917969,1.0,0.3034645318984985,1.0,1.0,0.7150563597679138,1.0,-1.51802659034729,0.7056484818458557,0.8123781085014343,0.3580417335033417,0.8976604342460632,0.8976604342460632,0.0,52.77190017700195,28.0,38094.2578125,0.0,334.8459777832031,1.0,281.2962646484375,283.7685241699219,299.2294006347656,299.8131103515625,293.1499938964844,293.1499938964844,281.25,34619.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7085635662078857,3.708587884902954,9.17708518954896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.30859375,0.0,1588.806396484375,1895.4371337890625,0.0,4300.0,0.915472686290741,1.0,0.0,3.0,1.0,0.0
17658960,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9580504298210144,0.3172169029712677,0.2855792343616485,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.791171133518219,0.180851012468338,0.1719870269298553,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7435539960861206,0.1496484130620956,0.1053700596094131,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786973118782043,0.1725263744592666,0.1641799509525299,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900041103363037,0.1186601519584655,0.5391958355903625,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626708984375,297.3329772949219,284.8656005859375,1.0,0.2983727753162384,1.0,1.0,0.7146668434143066,1.0,-1.5198105573654177,0.7066696286201477,0.8131409883499146,0.3586323261260986,0.8388693928718567,0.8388693928718567,0.0,48.166603088378906,25.0,37839.96875,0.0,323.7945861816406,1.0,281.2572326660156,283.7786865234375,299.2460632324219,299.7694396972656,293.1499938964844,293.1499938964844,281.54998779296875,40269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5769145488739014,3.57693862915039,8.537100484318216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.3876953125,0.0,1484.6707763671875,1895.4371337890625,0.0,4300.0,0.8913488388061523,1.0,0.0,3.0,1.0,0.0
17659020,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983108043670654,0.3198463916778564,0.2872520685195923,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8291850090026855,0.1832558363676071,0.1737857908010482,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7788054943084717,0.1513848900794983,0.1062379851937294,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.817000150680542,0.1746662259101867,0.1657387912273407,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7218980193138123,0.1190211623907089,0.5387665629386902,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.3318786621094,285.05615234375,1.0,0.2907525300979614,1.0,1.0,0.7138878703117371,1.0,-1.5260883569717407,0.710067093372345,0.8160212635993958,0.3604460954666137,0.9988428354263306,0.9988428354263306,0.0,40.73995971679688,25.0,37599.0625,0.0,307.5575256347656,1.0,281.5426025390625,283.9589538574219,299.2135314941406,299.6610717773437,293.1499938964844,293.1499938964844,281.25,31646.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7235071659088135,3.723531246185303,9.251191954717796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3056640625,0.0,1583.26953125,1895.4371337890625,0.0,4300.0,0.9188436269760132,1.0,0.0,3.0,1.0,0.0
17659080,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983108043670654,0.3198463916778564,0.2872520685195923,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8291850090026855,0.1832558363676071,0.1737857908010482,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7788054943084717,0.1513848900794983,0.1062379851937294,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.817000150680542,0.1746662259101867,0.1657387912273407,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7218980193138123,0.1190211623907089,0.5387665629386902,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.3318786621094,285.05615234375,1.0,0.2907525300979614,1.0,1.0,0.7138878703117371,1.0,-1.5260883569717407,0.710067093372345,0.8160212635993958,0.3604460954666137,0.9988428354263306,0.9988428354263306,0.0,40.73995971679688,25.0,37599.0625,0.0,307.5575256347656,1.0,281.5426025390625,283.9589538574219,299.2135314941406,299.6610717773437,293.1499938964844,293.1499938964844,281.25,31646.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7235071659088135,3.723531246185303,9.251191954717796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3056640625,0.0,1583.26953125,1895.4371337890625,0.0,4300.0,0.9188436269760132,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.3243587017059326,0.2696263194084167,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8508833050727844,0.1853043735027313,0.1757736653089523,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8004062175750732,0.1527649164199829,0.1072378382086753,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.837899386882782,0.176455557346344,0.1674773395061493,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7381669282913208,0.1192310154438018,0.5396004915237427,284.84051513671875,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.8455505371094,1.0,0.2848638594150543,1.0,1.0,0.7131088972091675,1.0,-1.5119004249572754,0.7032551169395447,0.8086453080177307,0.357365220785141,0.8355751037597656,0.8355751037597656,0.0,37.23429870605469,25.0,37783.39453125,0.0,291.918212890625,1.0,281.2572326660156,283.7542724609375,299.29327392578125,299.8229064941406,293.1499938964844,293.1499938964844,281.54998779296875,40966.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607234954833984,3.607259511947632,8.682447401042737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.04150390625,0.0,1522.8299560546875,1895.4371337890625,0.0,4300.0,0.8981280326843262,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.3243587017059326,0.2696263194084167,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8508833050727844,0.1853043735027313,0.1757736653089523,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8004062175750732,0.1527649164199829,0.1072378382086753,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.837899386882782,0.176455557346344,0.1674773395061493,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7381669282913208,0.1192310154438018,0.5396004915237427,284.84051513671875,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.8455505371094,1.0,0.2848638594150543,1.0,1.0,0.7131088972091675,1.0,-1.5119004249572754,0.7032551169395447,0.8086453080177307,0.357365220785141,0.8355751037597656,0.8355751037597656,0.0,37.23429870605469,25.0,37783.39453125,0.0,291.918212890625,1.0,281.2572326660156,283.7542724609375,299.29327392578125,299.8229064941406,293.1499938964844,293.1499938964844,281.54998779296875,40966.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607234954833984,3.607259511947632,8.682447401042737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.04150390625,0.0,1522.8299560546875,1895.4371337890625,0.0,4300.0,0.8981280326843262,1.0,0.0,3.0,1.0,0.0
17659260,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328346908092499,0.2536781728267669,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.870954692363739,0.1876581609249115,0.177733302116394,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8187633156776428,0.1544399410486221,0.1082167848944664,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568070530891418,0.1785215735435485,0.1691760420799255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527430653572083,0.1197613850235939,0.5407888293266296,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0263061523437,1.0,0.2801924645900726,1.0,1.0,0.7121632099151611,1.0,-1.49974524974823,0.6975129246711731,0.8022323250770569,0.3548435270786285,0.9732933640480042,0.9732933640480042,0.0,34.60711669921875,28.0,37104.84765625,0.0,279.7491149902344,1.0,281.5426025390625,283.9338073730469,299.2514038085937,299.67926025390625,293.1499938964844,293.1499938964844,281.25,32518.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713695764541626,3.713719606399536,9.202501587424194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.296875,0.0,1578.693359375,1895.4371337890625,0.0,4300.0,0.9171984195709229,1.0,0.0,3.0,1.0,0.0
17659320,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328346908092499,0.2536781728267669,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.870954692363739,0.1876581609249115,0.177733302116394,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8187633156776428,0.1544399410486221,0.1082167848944664,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568070530891418,0.1785215735435485,0.1691760420799255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527430653572083,0.1197613850235939,0.5407888293266296,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0263061523437,1.0,0.2801924645900726,1.0,1.0,0.7121632099151611,1.0,-1.49974524974823,0.6975129246711731,0.8022323250770569,0.3548435270786285,0.9732933640480042,0.9732933640480042,0.0,34.60711669921875,28.0,37104.84765625,0.0,279.7491149902344,1.0,281.5426025390625,283.9338073730469,299.2514038085937,299.67926025390625,293.1499938964844,293.1499938964844,281.25,32518.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713695764541626,3.713719606399536,9.202501587424194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.296875,0.0,1578.693359375,1895.4371337890625,0.0,4300.0,0.9171984195709229,1.0,0.0,3.0,1.0,0.0
17659380,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986953139305116,0.341457724571228,0.2424129545688629,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8866735100746155,0.1897267699241638,0.1797777861356735,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8318175673484802,0.1558358073234558,0.1092546507716178,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871631920337677,0.180306002497673,0.1709486097097396,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641106247901917,0.1203020960092544,0.5432431101799011,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777976393699646,1.0,1.0,0.7112175226211548,1.0,-1.4949930906295776,0.695457398891449,0.7995356321334839,0.3541265428066253,0.8191743493080139,0.8191743493080139,0.0,33.01542663574219,31.0,37346.19140625,0.0,273.6056213378906,1.0,281.2575378417969,283.7745361328125,299.3234558105469,299.8217468261719,293.1499938964844,293.1499938964844,281.54998779296875,42259.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341038703918457,3.534127950668335,8.33396995858493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.53515625,0.0,1453.358154296875,1895.4371337890625,0.0,4300.0,0.8834806680679321,1.0,0.0,3.0,1.0,0.0
17659440,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986953139305116,0.341457724571228,0.2424129545688629,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8866735100746155,0.1897267699241638,0.1797777861356735,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8318175673484802,0.1558358073234558,0.1092546507716178,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871631920337677,0.180306002497673,0.1709486097097396,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641106247901917,0.1203020960092544,0.5432431101799011,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777976393699646,1.0,1.0,0.7112175226211548,1.0,-1.4949930906295776,0.695457398891449,0.7995356321334839,0.3541265428066253,0.8191743493080139,0.8191743493080139,0.0,33.01542663574219,31.0,37346.19140625,0.0,273.6056213378906,1.0,281.2575378417969,283.7745361328125,299.3234558105469,299.8217468261719,293.1499938964844,293.1499938964844,281.54998779296875,42259.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341038703918457,3.534127950668335,8.33396995858493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.53515625,0.0,1453.358154296875,1895.4371337890625,0.0,4300.0,0.8834806680679321,1.0,0.0,3.0,1.0,0.0
17659500,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982192516326904,0.3457472920417785,0.2388759702444076,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8921539187431335,0.1908766478300094,0.180729478597641,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8362359404563904,0.1566463410854339,0.1097241342067718,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8767841458320618,0.1813020408153534,0.1717626005411148,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7678946852684021,0.1206632405519485,0.5443955063819885,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.0353698730469,1.0,0.2772883474826813,1.0,1.0,0.7107446789741516,1.0,-1.4948115348815918,0.6955294013023376,0.7992820739746094,0.3542790412902832,0.9213152527809144,0.9213152527809144,0.0,32.57178497314453,31.0,36863.5546875,0.0,272.398193359375,1.0,281.49786376953125,283.9629211425781,299.2807312011719,299.63836669921875,293.1499938964844,293.1499938964844,281.54998779296875,35291.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556391716003418,3.556414842605591,8.439417911176861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.93798828125,0.0,1426.3350830078125,1895.4371337890625,0.0,4300.0,0.8869869709014893,1.0,0.0,3.0,1.0,0.0
17659560,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977423548698424,0.3501360714435577,0.2358278185129165,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8974934816360474,0.1922113448381424,0.1819121688604354,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8406096696853638,0.1576330214738845,0.110357865691185,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818174600601196,0.1824724078178405,0.1727940589189529,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716289758682251,0.1211750209331512,0.5463552474975586,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772151231765747,1.0,1.0,0.7101725935935974,1.0,-1.4969213008880615,0.696786105632782,0.8001351952552795,0.3549907505512237,0.9756444692611694,0.9756444692611694,0.0,32.23940658569336,34.0,37097.86328125,0.0,272.472900390625,1.0,281.5419311523437,283.95440673828125,299.2887268066406,299.7073059082031,293.1499938964844,293.1499938964844,281.25,31935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679130792617798,3.679154396057129,9.031996341946068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.568359375,0.0,1535.1668701171875,1895.4371337890625,0.0,4300.0,0.9090791940689088,1.0,0.0,3.0,1.0,0.0
17659620,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973366856575012,0.3571940064430237,0.2335025519132614,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037516117095948,0.1943704038858413,0.1841042339801788,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8455560207366943,0.159109815955162,0.1114982590079307,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875982165336609,0.184319719672203,0.174687385559082,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755250334739685,0.1218839958310127,0.5500149726867676,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042358398437,284.87237548828125,1.0,0.278175950050354,1.0,1.0,0.7090284824371338,1.0,-1.5047954320907593,0.7011381387710571,0.8036572337150574,0.3572824001312256,0.8376269340515137,0.8376269340515137,0.0,32.09967803955078,37.0,37748.2421875,0.0,275.56817626953125,1.0,281.257568359375,283.7817687988281,299.3714599609375,299.8866882324219,293.1499938964844,293.1499938964844,281.54998779296875,40438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564614772796631,3.56463885307312,8.478490371999214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.28369140625,0.0,1472.6668701171875,1895.4371337890625,0.0,4300.0,0.8888474702835083,1.0,0.0,3.0,1.0,0.0
17659680,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973366856575012,0.3571940064430237,0.2335025519132614,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037516117095948,0.1943704038858413,0.1841042339801788,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8455560207366943,0.159109815955162,0.1114982590079307,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875982165336609,0.184319719672203,0.174687385559082,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755250334739685,0.1218839958310127,0.5500149726867676,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042358398437,284.87237548828125,1.0,0.278175950050354,1.0,1.0,0.7090284824371338,1.0,-1.5047954320907593,0.7011381387710571,0.8036572337150574,0.3572824001312256,0.8376269340515137,0.8376269340515137,0.0,32.09967803955078,37.0,37748.2421875,0.0,275.56817626953125,1.0,281.257568359375,283.7817687988281,299.3714599609375,299.8866882324219,293.1499938964844,293.1499938964844,281.54998779296875,40438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564614772796631,3.56463885307312,8.478490371999214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.28369140625,0.0,1472.6668701171875,1895.4371337890625,0.0,4300.0,0.8888474702835083,1.0,0.0,3.0,1.0,0.0
17659740,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976248741149902,0.3635989427566528,0.2351319193840026,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057174921035768,0.1968861520290374,0.186313509941101,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467752933502197,0.1609262377023697,0.1126493066549301,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891314268112183,0.1864910423755645,0.1765832304954528,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756322026252747,0.1227398365736007,0.5534161925315857,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692443847656,1.0,0.2803806662559509,1.0,1.0,0.7078843116760254,1.0,-1.5171414613723757,0.7077428102493286,0.8093985915184021,0.3606220781803131,1.0,1.0,0.0,32.50215530395508,40.0,37702.1484375,0.0,282.0829467773437,1.0,281.54254150390625,283.96466064453125,299.345703125,299.7958374023437,293.1499938964844,293.1499938964844,281.25,31417.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723830223083496,3.7238540649414062,9.252796644432236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.51904296875,0.0,1581.891845703125,1895.4371337890625,0.0,4300.0,0.9188365340232848,1.0,0.0,3.0,1.0,0.0
17659800,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976248741149902,0.3635989427566528,0.2351319193840026,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057174921035768,0.1968861520290374,0.186313509941101,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8467752933502197,0.1609262377023697,0.1126493066549301,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891314268112183,0.1864910423755645,0.1765832304954528,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756322026252747,0.1227398365736007,0.5534161925315857,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692443847656,1.0,0.2803806662559509,1.0,1.0,0.7078843116760254,1.0,-1.5171414613723757,0.7077428102493286,0.8093985915184021,0.3606220781803131,1.0,1.0,0.0,32.50215530395508,40.0,37702.1484375,0.0,282.0829467773437,1.0,281.54254150390625,283.96466064453125,299.345703125,299.7958374023437,293.1499938964844,293.1499938964844,281.25,31417.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723830223083496,3.7238540649414062,9.252796644432236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.51904296875,0.0,1581.891845703125,1895.4371337890625,0.0,4300.0,0.9188365340232848,1.0,0.0,3.0,1.0,0.0
17659860,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983766674995422,0.3681707680225372,0.2399782389402389,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040277004241944,0.1990426778793335,0.1885558068752288,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8449037075042725,0.1623885929584503,0.1138181537389755,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871700763702393,0.1883116513490677,0.1785028427839279,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7726998925209045,0.1233141869306564,0.5567819476127625,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836421430110931,1.0,1.0,0.7072190642356873,1.0,-1.5333987474441528,0.7161234617233276,0.8172752857208252,0.3647940754890442,0.8729093074798584,0.8729093074798584,0.0,33.37212371826172,43.0,38662.0859375,0.0,291.6943664550781,1.0,281.2564697265625,283.7646179199219,299.4366760253906,300.003173828125,293.1499938964844,293.1499938964844,281.54998779296875,38521.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6769962310791016,3.677020788192749,9.021518394547456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.41796875,0.0,1582.4151611328125,1895.4371337890625,0.0,4300.0,0.9124043583869934,1.0,0.0,3.0,1.0,0.0
17659920,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983766674995422,0.3681707680225372,0.2399782389402389,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040277004241944,0.1990426778793335,0.1885558068752288,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8449037075042725,0.1623885929584503,0.1138181537389755,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871700763702393,0.1883116513490677,0.1785028427839279,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7726998925209045,0.1233141869306564,0.5567819476127625,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836421430110931,1.0,1.0,0.7072190642356873,1.0,-1.5333987474441528,0.7161234617233276,0.8172752857208252,0.3647940754890442,0.8729093074798584,0.8729093074798584,0.0,33.37212371826172,43.0,38662.0859375,0.0,291.6943664550781,1.0,281.2564697265625,283.7646179199219,299.4366760253906,300.003173828125,293.1499938964844,293.1499938964844,281.54998779296875,38521.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6769962310791016,3.677020788192749,9.021518394547456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.41796875,0.0,1582.4151611328125,1895.4371337890625,0.0,4300.0,0.9124043583869934,1.0,0.0,3.0,1.0,0.0
17659980,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3720124363899231,0.2476474493741989,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8989889621734619,0.2015014588832855,0.1907419860363006,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8401234149932861,0.1641357094049453,0.1149441450834274,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818984627723694,0.1904027909040451,0.1803542971611023,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667090892791748,0.1239343285560607,0.5593405961990356,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0895690917969,1.0,0.2877030372619629,1.0,1.0,0.7065538167953491,1.0,-1.5518743991851809,0.7255969643592834,0.8262774348258972,0.3695780038833618,1.0,1.0,0.0,34.68775939941406,46.0,38582.5,0.0,303.7074279785156,1.0,281.54315185546875,283.9662170410156,299.4149780273437,299.9178771972656,293.1499938964844,293.1499938964844,281.25,32593.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8047356605529785,3.804760456085205,9.659223678681883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.81103515625,0.0,1685.66455078125,1895.4371337890625,0.0,4300.0,0.9374014139175416,1.0,0.0,3.0,1.0,0.0
17660040,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3720124363899231,0.2476474493741989,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8989889621734619,0.2015014588832855,0.1907419860363006,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8401234149932861,0.1641357094049453,0.1149441450834274,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818984627723694,0.1904027909040451,0.1803542971611023,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667090892791748,0.1239343285560607,0.5593405961990356,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0895690917969,1.0,0.2877030372619629,1.0,1.0,0.7065538167953491,1.0,-1.5518743991851809,0.7255969643592834,0.8262774348258972,0.3695780038833618,1.0,1.0,0.0,34.68775939941406,46.0,38582.5,0.0,303.7074279785156,1.0,281.54315185546875,283.9662170410156,299.4149780273437,299.9178771972656,293.1499938964844,293.1499938964844,281.25,32593.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8047356605529785,3.804760456085205,9.659223678681883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.81103515625,0.0,1685.66455078125,1895.4371337890625,0.0,4300.0,0.9374014139175416,1.0,0.0,3.0,1.0,0.0
17660100,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.3734517097473144,0.2518253028392792,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.896238386631012,0.2026872634887695,0.1919750422239303,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.837581992149353,0.1649631857872009,0.1156037598848342,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790438175201416,0.1914047300815582,0.1814100891351699,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635297775268555,0.1242027208209037,0.5609517097473145,284.9555969238281,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008483886719,284.931396484375,1.0,0.2900038659572601,1.0,1.0,0.7062212228775024,1.0,-1.5623637437820437,0.7309482097625732,0.8314155340194702,0.3723333477973938,0.9701460599899292,0.9701460599899292,0.0,35.44807815551758,46.0,39672.25390625,0.0,310.6802673339844,1.0,281.2935485839844,283.7795715332031,299.4837646484375,300.1551513671875,293.1499938964844,293.1499938964844,281.25,33732.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843111753463745,3.843137264251709,9.85506062534114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.25146484375,0.0,1740.9483642578125,1895.4371337890625,0.0,4300.0,0.9465354084968568,1.0,0.0,3.0,1.0,0.0
17660160,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3741941452026367,0.256989985704422,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.891968309879303,0.2036375552415847,0.1929928213357925,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8337087035179138,0.165564015507698,0.1161097213625907,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747267127037048,0.1921792179346084,0.1822595298290252,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7590960264205933,0.1242812350392341,0.5618185997009277,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3923645019531,284.8965759277344,1.0,0.2924262285232544,1.0,1.0,0.7060711979866028,1.0,-1.5724539756774902,0.7360291481018066,0.8364248871803284,0.374955952167511,0.9162445068359376,0.9162445068359376,0.0,36.37091827392578,49.0,39764.51953125,0.0,317.9810791015625,1.0,281.2560729980469,283.7544860839844,299.5078430175781,300.1394348144531,293.1499938964844,293.1499938964844,280.95001220703125,37056.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800242424011232,3.8002679347991934,9.636423783376813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4130859375,0.0,1715.066650390625,1895.4371337890625,0.0,4300.0,0.9390407800674438,1.0,0.0,3.0,1.0,0.0
17660220,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3744277060031891,0.2689923048019409,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.88105309009552,0.205357551574707,0.1947242468595504,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238968849182129,0.1665943264961242,0.1169069036841392,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638625144958496,0.1935416907072067,0.1836569458246231,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482272982597351,0.1241710409522056,0.5620096921920776,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.3702392578125,284.861328125,1.0,0.2975297272205353,1.0,1.0,0.7057711482048035,1.0,-1.591806411743164,0.7457653284072876,0.8460410833358765,0.380029946565628,0.8005145192146301,0.8005145192146301,0.0,38.572696685791016,52.0,40211.50390625,0.0,333.3954467773437,1.0,280.95758056640625,283.7348937988281,299.5571594238281,300.22235107421875,293.1499938964844,293.1499938964844,281.25,44973.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4453141689300537,3.445338010787964,7.920470466160623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9208984375,0.0,1380.5211181640625,1895.4371337890625,0.0,4300.0,0.8684412240982056,1.0,0.0,3.0,1.0,0.0
17660280,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3744277060031891,0.2689923048019409,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.88105309009552,0.205357551574707,0.1947242468595504,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238968849182129,0.1665943264961242,0.1169069036841392,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638625144958496,0.1935416907072067,0.1836569458246231,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482272982597351,0.1241710409522056,0.5620096921920776,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.3702392578125,284.861328125,1.0,0.2975297272205353,1.0,1.0,0.7057711482048035,1.0,-1.591806411743164,0.7457653284072876,0.8460410833358765,0.380029946565628,0.8005145192146301,0.8005145192146301,0.0,38.572696685791016,52.0,40211.50390625,0.0,333.3954467773437,1.0,280.95758056640625,283.7348937988281,299.5571594238281,300.22235107421875,293.1499938964844,293.1499938964844,281.25,44973.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4453141689300537,3.445338010787964,7.920470466160623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9208984375,0.0,1380.5211181640625,1895.4371337890625,0.0,4300.0,0.8684412240982056,1.0,0.0,3.0,1.0,0.0
17660340,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3750490844249725,0.2807185351848602,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8716806769371033,0.2077932208776474,0.1968972980976104,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8153334856033325,0.1683007478713989,0.1180134788155555,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8545628190040588,0.1955690234899521,0.1854572743177414,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386047840118408,0.1244126707315445,0.5628719925880432,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0509033203125,1.0,0.302948385477066,1.0,1.0,0.7054710984230042,1.0,-1.613016963005066,0.7564313411712646,0.8565855622291565,0.3856048285961151,0.9665163159370422,0.9665163159370422,0.0,40.883148193359375,55.0,40426.72265625,0.0,350.4087219238281,1.0,281.2418518066406,283.8995361328125,299.5296936035156,300.1438903808594,293.1499938964844,293.1499938964844,280.95001220703125,31721.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6391093730926514,3.6391327381134033,8.836566394165857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.673828125,0.0,1489.1705322265625,1895.4371337890625,0.0,4300.0,0.8998578190803528,1.0,0.0,3.0,1.0,0.0
17660400,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3750490844249725,0.2807185351848602,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8716806769371033,0.2077932208776474,0.1968972980976104,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8153334856033325,0.1683007478713989,0.1180134788155555,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8545628190040588,0.1955690234899521,0.1854572743177414,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7386047840118408,0.1244126707315445,0.5628719925880432,285.0537109375,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0509033203125,1.0,0.302948385477066,1.0,1.0,0.7054710984230042,1.0,-1.613016963005066,0.7564313411712646,0.8565855622291565,0.3856048285961151,0.9665163159370422,0.9665163159370422,0.0,40.883148193359375,55.0,40426.72265625,0.0,350.4087219238281,1.0,281.2418518066406,283.8995361328125,299.5296936035156,300.1438903808594,293.1499938964844,293.1499938964844,280.95001220703125,31721.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6391093730926514,3.6391327381134033,8.836566394165857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.673828125,0.0,1489.1705322265625,1895.4371337890625,0.0,4300.0,0.8998578190803528,1.0,0.0,3.0,1.0,0.0
17660460,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3740616738796234,0.2930514812469482,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8624037504196167,0.209811195731163,0.1990661770105362,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8063616156578064,0.1695962697267532,0.1191080808639526,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.845426082611084,0.1971962600946426,0.1872505098581314,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7292178273200989,0.1243930160999298,0.5637748837471008,284.8856506347656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8940734863281,1.0,0.3086255490779876,1.0,1.0,0.7053670287132263,1.0,-1.6349791288375854,0.7673915028572083,0.8675875663757324,0.3913609087467193,0.8472305536270142,0.8472305536270142,0.0,43.40280532836914,58.0,41374.94921875,0.0,368.8157348632813,1.0,280.95733642578125,283.7355041503906,299.6177062988281,300.3487548828125,293.1499938964844,293.1499938964844,281.25,39327.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551086187362671,3.551109790802002,8.414256171818124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.40234375,0.0,1450.1048583984375,1895.4371337890625,0.0,4300.0,0.8855099081993103,1.0,0.0,3.0,1.0,0.0
17660520,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3740616738796234,0.2930514812469482,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8624037504196167,0.209811195731163,0.1990661770105362,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8063616156578064,0.1695962697267532,0.1191080808639526,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.845426082611084,0.1971962600946426,0.1872505098581314,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7292178273200989,0.1243930160999298,0.5637748837471008,284.8856506347656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8940734863281,1.0,0.3086255490779876,1.0,1.0,0.7053670287132263,1.0,-1.6349791288375854,0.7673915028572083,0.8675875663757324,0.3913609087467193,0.8472305536270142,0.8472305536270142,0.0,43.40280532836914,58.0,41374.94921875,0.0,368.8157348632813,1.0,280.95733642578125,283.7355041503906,299.6177062988281,300.3487548828125,293.1499938964844,293.1499938964844,281.25,39327.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551086187362671,3.551109790802002,8.414256171818124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.40234375,0.0,1450.1048583984375,1895.4371337890625,0.0,4300.0,0.8855099081993103,1.0,0.0,3.0,1.0,0.0
17660580,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.3729864656925201,0.3058226704597473,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8534306883811951,0.2121773064136505,0.2012201994657516,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7971268892288208,0.171215146780014,0.1201869770884513,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8365907669067383,0.1991370320320129,0.1890156269073486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7198036909103394,0.1245078146457672,0.5642572641372681,285.080078125,284.95001220703125,301.182861328125,296.15496826171875,299.1382751464844,297.3200988769531,285.07794189453125,1.0,0.3144259750843048,1.0,1.0,0.7052629590034485,1.0,-1.656890630722046,0.7783339619636536,0.8785567283630371,0.3971091210842132,1.0,1.0,0.0,46.09766006469727,46.0,41484.90234375,0.0,388.1474609375,1.0,281.2424011230469,283.90252685546875,299.5987854003906,300.2774658203125,293.1499938964844,293.1499938964844,280.95001220703125,31367.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471626986284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.3662109375,0.0,1588.580810546875,1895.4371337890625,0.0,4300.0,0.9198675751686096,1.0,0.0,3.0,1.0,0.0
17660640,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.3729864656925201,0.3058226704597473,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8534306883811951,0.2121773064136505,0.2012201994657516,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7971268892288208,0.171215146780014,0.1201869770884513,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8365907669067383,0.1991370320320129,0.1890156269073486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7198036909103394,0.1245078146457672,0.5642572641372681,285.080078125,284.95001220703125,301.182861328125,296.15496826171875,299.1382751464844,297.3200988769531,285.07794189453125,1.0,0.3144259750843048,1.0,1.0,0.7052629590034485,1.0,-1.656890630722046,0.7783339619636536,0.8785567283630371,0.3971091210842132,1.0,1.0,0.0,46.09766006469727,46.0,41484.90234375,0.0,388.1474609375,1.0,281.2424011230469,283.90252685546875,299.5987854003906,300.2774658203125,293.1499938964844,293.1499938964844,280.95001220703125,31367.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471626986284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.3662109375,0.0,1588.580810546875,1895.4371337890625,0.0,4300.0,0.9198675751686096,1.0,0.0,3.0,1.0,0.0
17660700,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.3723016679286957,0.3068747818470001,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8540434241294861,0.2132534831762313,0.2023589462041854,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.797500729560852,0.1719185709953308,0.1207653507590293,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.83698570728302,0.2000044286251068,0.189951941370964,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7191697955131531,0.1245080158114433,0.5646244287490845,284.92889404296875,284.95001220703125,301.201904296875,296.16656494140625,299.1438293457031,297.3129272460937,284.905517578125,1.0,0.3150032460689544,1.0,1.0,0.7052109241485596,1.0,-1.6617916822433472,0.7807694673538208,0.8810221552848816,0.398495465517044,0.9362208247184752,0.9362208247184752,0.0,46.38843536376953,46.0,42465.46484375,0.0,391.6507873535156,1.0,280.9956970214844,283.7052917480469,299.6658935546875,300.5134582519531,293.1499938964844,293.1499938964844,280.95001220703125,33655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772327661514282,3.772352457046509,9.495374797552358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.91943359375,0.0,1655.4412841796875,1895.4371337890625,0.0,4300.0,0.9296800494194032,1.0,0.0,3.0,1.0,0.0
