time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660760,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.3719323873519897,0.3047643899917602,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8571558594703674,0.2140861898660659,0.203220397233963,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8002573847770691,0.1723915487527847,0.1211474910378456,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8397303223609924,0.2006374895572662,0.1906224638223648,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7205354571342468,0.1243442893028259,0.5641192197799683,284.8708801269531,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.8736877441406,1.0,0.3143035173416137,1.0,1.0,0.7052276134490967,1.0,-1.6609550714492798,0.7803434729576111,0.8806116580963135,0.3982889652252197,0.876081645488739,0.876081645488739,0.0,45.9900016784668,34.0,42255.1953125,0.0,390.0635986328125,1.0,280.9567565917969,283.6889038085937,299.685791015625,300.4813537597656,293.1499938964844,293.1499938964844,281.25,38315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691704750061035,3.6917295455932617,9.093838002627308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.14111328125,0.0,1597.590576171875,1895.4371337890625,0.0,4300.0,0.9153544902801514,1.0,0.0,3.0,1.0,0.0
17660820,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.3754104077816009,0.2914463579654693,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8725549578666687,0.2162839323282241,0.2050311416387558,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8141592741012573,0.1738436967134475,0.1219724416732788,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8538172841072083,0.2023921459913253,0.1920286267995834,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7302244305610657,0.1243716105818748,0.5632026791572571,285.04083251953125,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0362548828125,1.0,0.3096223175525665,1.0,1.0,0.7052608728408813,1.0,-1.6487239599227903,0.7742565274238586,0.8744674324989319,0.3950406312942505,1.0,1.0,0.0,43.39496612548828,37.0,41522.33203125,0.0,376.115966796875,1.0,281.2431640625,283.853271484375,299.6534118652344,300.3541564941406,293.1499938964844,293.1499938964844,280.95001220703125,32645.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806638479232788,3.806663274765015,9.668888196756598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.50732421875,0.0,1688.3450927734375,1895.4371337890625,0.0,4300.0,0.9380380511283876,1.0,0.0,3.0,1.0,0.0
17660880,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.3754104077816009,0.2914463579654693,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8725549578666687,0.2162839323282241,0.2050311416387558,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8141592741012573,0.1738436967134475,0.1219724416732788,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8538172841072083,0.2023921459913253,0.1920286267995834,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7302244305610657,0.1243716105818748,0.5632026791572571,285.04083251953125,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0362548828125,1.0,0.3096223175525665,1.0,1.0,0.7052608728408813,1.0,-1.6487239599227903,0.7742565274238586,0.8744674324989319,0.3950406312942505,1.0,1.0,0.0,43.39496612548828,37.0,41522.33203125,0.0,376.115966796875,1.0,281.2431640625,283.853271484375,299.6534118652344,300.3541564941406,293.1499938964844,293.1499938964844,280.95001220703125,32645.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806638479232788,3.806663274765015,9.668888196756598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.50732421875,0.0,1688.3450927734375,1895.4371337890625,0.0,4300.0,0.9380380511283876,1.0,0.0,3.0,1.0,0.0
17660940,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.3809608519077301,0.2824760973453522,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8845638036727905,0.2181275933980941,0.2068823873996734,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8240236043930054,0.1749623268842697,0.122827723622322,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8647616505622864,0.2038061767816543,0.1934677213430404,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7373192310333252,0.1243698075413703,0.5632287263870239,284.8431396484375,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8505859375,1.0,0.3073781132698059,1.0,1.0,0.7052941918373108,1.0,-1.6429548263549805,0.7714158892631531,0.8715389370918274,0.3933742940425873,0.8501770496368408,0.8501770496368408,0.0,41.75180435180664,40.0,41823.45703125,0.0,368.4342346191406,1.0,280.957275390625,283.6732788085937,299.72003173828125,300.4952087402344,293.1499938964844,293.1499938964844,281.25,41023.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6715664863586426,3.671591520309448,8.99489464245562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8251953125,0.0,1595.100341796875,1895.4371337890625,0.0,4300.0,0.9128700494766236,1.0,0.0,3.0,1.0,0.0
17661000,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.3809608519077301,0.2824760973453522,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8845638036727905,0.2181275933980941,0.2068823873996734,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8240236043930054,0.1749623268842697,0.122827723622322,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8647616505622864,0.2038061767816543,0.1934677213430404,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7373192310333252,0.1243698075413703,0.5632287263870239,284.8431396484375,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8505859375,1.0,0.3073781132698059,1.0,1.0,0.7052941918373108,1.0,-1.6429548263549805,0.7714158892631531,0.8715389370918274,0.3933742940425873,0.8501770496368408,0.8501770496368408,0.0,41.75180435180664,40.0,41823.45703125,0.0,368.4342346191406,1.0,280.957275390625,283.6732788085937,299.72003173828125,300.4952087402344,293.1499938964844,293.1499938964844,281.25,41023.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6715664863586426,3.671591520309448,8.99489464245562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8251953125,0.0,1595.100341796875,1895.4371337890625,0.0,4300.0,0.9128700494766236,1.0,0.0,3.0,1.0,0.0
17661060,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3870794773101806,0.2782023847103119,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8920846581459045,0.2204676270484924,0.2088507562875747,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298979997634888,0.1765487343072891,0.1237668991088867,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8714846968650818,0.2056691348552703,0.1950020939111709,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411683201789856,0.1247475519776344,0.5640577673912048,285.0433044433594,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.04022216796875,1.0,0.3068787157535553,1.0,1.0,0.7045795917510986,1.0,-1.6441468000411987,0.772316038608551,0.8718307614326477,0.3938587605953216,1.0,1.0,0.0,41.061798095703125,43.0,41403.32421875,0.0,367.1377868652344,1.0,281.24322509765625,283.8579406738281,299.6813659667969,300.3681030273437,293.1499938964844,293.1499938964844,280.95001220703125,32566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788032770156861,3.788057565689087,9.574602017892175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.208984375,0.0,1665.5631103515625,1895.4371337890625,0.0,4300.0,0.9339682459831238,1.0,0.0,3.0,1.0,0.0
17661120,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3870794773101806,0.2782023847103119,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8920846581459045,0.2204676270484924,0.2088507562875747,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298979997634888,0.1765487343072891,0.1237668991088867,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8714846968650818,0.2056691348552703,0.1950020939111709,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411683201789856,0.1247475519776344,0.5640577673912048,285.0433044433594,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.04022216796875,1.0,0.3068787157535553,1.0,1.0,0.7045795917510986,1.0,-1.6441468000411987,0.772316038608551,0.8718307614326477,0.3938587605953216,1.0,1.0,0.0,41.061798095703125,43.0,41403.32421875,0.0,367.1377868652344,1.0,281.24322509765625,283.8579406738281,299.6813659667969,300.3681030273437,293.1499938964844,293.1499938964844,280.95001220703125,32566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788032770156861,3.788057565689087,9.574602017892175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.208984375,0.0,1665.5631103515625,1895.4371337890625,0.0,4300.0,0.9339682459831238,1.0,0.0,3.0,1.0,0.0
17661180,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.39161217212677,0.2774850130081177,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958842754364014,0.2224611937999725,0.2109062373638153,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326379656791687,0.1778013706207275,0.1247629895806312,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746684789657593,0.2072000354528427,0.1966135054826736,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424518465995789,0.1250175684690475,0.5657186508178711,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3346252441406,284.8676147460937,1.0,0.3078567683696747,1.0,1.0,0.7038649916648865,1.0,-1.650876760482788,0.775970458984375,0.8749063611030579,0.39584681391716,0.8594302535057068,0.8594302535057068,0.0,41.07374572753906,46.0,42046.9921875,0.0,370.7539367675781,1.0,280.95623779296875,283.6839294433594,299.7535705566406,300.5359191894531,293.1499938964844,293.1499938964844,281.25,40171.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675193548202514,3.67521858215332,9.012675832309468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.375,0.0,1592.8072509765625,1895.4371337890625,0.0,4300.0,0.9134165048599244,1.0,0.0,3.0,1.0,0.0
17661240,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.39161217212677,0.2774850130081177,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958842754364014,0.2224611937999725,0.2109062373638153,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326379656791687,0.1778013706207275,0.1247629895806312,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746684789657593,0.2072000354528427,0.1966135054826736,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424518465995789,0.1250175684690475,0.5657186508178711,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.23114013671875,297.3346252441406,284.8676147460937,1.0,0.3078567683696747,1.0,1.0,0.7038649916648865,1.0,-1.650876760482788,0.775970458984375,0.8749063611030579,0.39584681391716,0.8594302535057068,0.8594302535057068,0.0,41.07374572753906,46.0,42046.9921875,0.0,370.7539367675781,1.0,280.95623779296875,283.6839294433594,299.7535705566406,300.5359191894531,293.1499938964844,293.1499938964844,281.25,40171.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675193548202514,3.67521858215332,9.012675832309468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.375,0.0,1592.8072509765625,1895.4371337890625,0.0,4300.0,0.9134165048599244,1.0,0.0,3.0,1.0,0.0
17661300,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3936622440814972,0.2786118984222412,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8959915041923523,0.2235753536224365,0.2118365168571472,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324781060218811,0.1785363107919693,0.1251924633979797,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745332360267639,0.208067312836647,0.1973216831684112,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417196035385132,0.1251955181360244,0.5662313103675842,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.24029541015625,297.3363342285156,285.0467529296875,1.0,0.3087775111198425,1.0,1.0,0.703507661819458,1.0,-1.655326247215271,0.7783403396606445,0.8769858479499817,0.3971204757690429,0.9648486971855164,0.9648486971855164,0.0,41.34586334228516,46.0,41546.17578125,0.0,373.9035339355469,1.0,281.2024230957031,283.8715515136719,299.7131652832031,300.3534851074219,293.1499938964844,293.1499938964844,281.25,34759.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702755689620972,3.70278000831604,9.14836391530116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.2265625,0.0,1583.2401123046875,1895.4371337890625,0.0,4300.0,0.9188734292984008,1.0,0.0,3.0,1.0,0.0
17661360,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3958248794078827,0.2798228859901428,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8963760137557983,0.2248988449573516,0.2130231112241745,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8326057195663452,0.1794648170471191,0.1257985234260559,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.874663770198822,0.2091296166181564,0.1982668936252594,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412095665931702,0.125509113073349,0.5674441456794739,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.33990478515625,285.06207275390625,1.0,0.3099803626537323,1.0,1.0,0.703326940536499,1.0,-1.661521553993225,0.7815109491348267,0.8800106644630432,0.3987917006015777,1.0,1.0,0.0,41.667728424072266,49.0,41821.015625,0.0,378.1530151367188,1.0,281.24273681640625,283.87066650390625,299.7204284667969,300.4285583496094,293.1499938964844,293.1499938964844,280.95001220703125,32619.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804324150085449,3.804348945617676,9.65713411460456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6982421875,0.0,1685.371826171875,1895.4371337890625,0.0,4300.0,0.937442183494568,1.0,0.0,3.0,1.0,0.0
17661420,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3982609808444977,0.2846649885177612,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8941915035247803,0.2269424647092819,0.2151756137609481,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303254246711731,0.1807474046945572,0.1268519908189773,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720975518226624,0.2106841057538986,0.199949100613594,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738041341304779,0.1257748752832412,0.5693855285644531,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.33599853515625,284.8822326660156,1.0,0.3130579590797424,1.0,1.0,0.7029654383659363,1.0,-1.67553448677063,0.7886413335800171,0.8868932127952576,0.4025986194610595,0.8886733055114746,0.8886733055114746,0.0,42.75611877441406,52.0,42761.83203125,0.0,388.8970947265625,1.0,280.9569702148437,283.6798095703125,299.7955017089844,300.6180725097656,293.1499938964844,293.1499938964844,281.25,38540.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7482657432556152,3.748291254043579,9.37462800720823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.38720703125,0.0,1664.783447265625,1895.4371337890625,0.0,4300.0,0.9284160137176514,1.0,0.0,3.0,1.0,0.0
17661480,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3982609808444977,0.2846649885177612,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8941915035247803,0.2269424647092819,0.2151756137609481,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303254246711731,0.1807474046945572,0.1268519908189773,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8720975518226624,0.2106841057538986,0.199949100613594,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738041341304779,0.1257748752832412,0.5693855285644531,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.33599853515625,284.8822326660156,1.0,0.3130579590797424,1.0,1.0,0.7029654383659363,1.0,-1.67553448677063,0.7886413335800171,0.8868932127952576,0.4025986194610595,0.8886733055114746,0.8886733055114746,0.0,42.75611877441406,52.0,42761.83203125,0.0,388.8970947265625,1.0,280.9569702148437,283.6798095703125,299.7955017089844,300.6180725097656,293.1499938964844,293.1499938964844,281.25,38540.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7482657432556152,3.748291254043579,9.37462800720823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.38720703125,0.0,1664.783447265625,1895.4371337890625,0.0,4300.0,0.9284160137176514,1.0,0.0,3.0,1.0,0.0
17661540,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4003319442272186,0.2916523516178131,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898000121116638,0.2293707430362701,0.2173174321651458,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261889219284058,0.1823816299438476,0.1278928071260452,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8674269914627075,0.212579533457756,0.2016047239303589,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331123352050781,0.1261610686779022,0.5708648562431335,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323974609375,285.08721923828125,1.0,0.3168312013149261,1.0,1.0,0.7026039361953735,1.0,-1.6915061473846436,0.7967526316642761,0.8947535157203674,0.4069270193576813,1.0,1.0,0.0,44.27023315429688,55.0,42519.62890625,0.0,402.1317138671875,1.0,281.2436218261719,283.8811340332031,299.7640075683594,300.5143127441406,293.1499938964844,293.1499938964844,280.95001220703125,33401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851350784301758,3.8513762950897217,9.897361223920598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.4189453125,0.0,1748.41455078125,1895.4371337890625,0.0,4300.0,0.948534905910492,1.0,0.0,3.0,1.0,0.0
17661600,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4003319442272186,0.2916523516178131,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898000121116638,0.2293707430362701,0.2173174321651458,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261889219284058,0.1823816299438476,0.1278928071260452,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8674269914627075,0.212579533457756,0.2016047239303589,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331123352050781,0.1261610686779022,0.5708648562431335,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323974609375,285.08721923828125,1.0,0.3168312013149261,1.0,1.0,0.7026039361953735,1.0,-1.6915061473846436,0.7967526316642761,0.8947535157203674,0.4069270193576813,1.0,1.0,0.0,44.27023315429688,55.0,42519.62890625,0.0,402.1317138671875,1.0,281.2436218261719,283.8811340332031,299.7640075683594,300.5143127441406,293.1499938964844,293.1499938964844,280.95001220703125,33401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851350784301758,3.8513762950897217,9.897361223920598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.4189453125,0.0,1748.41455078125,1895.4371337890625,0.0,4300.0,0.948534905910492,1.0,0.0,3.0,1.0,0.0
17661660,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4007657468318939,0.30009326338768,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8841997385025024,0.2314326763153076,0.2195203453302383,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.821017861366272,0.1836611330509185,0.1289681941270828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616518378257751,0.2141275256872177,0.203312799334526,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7273188829421997,0.1263160854578018,0.5724605917930603,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.321533203125,284.8984069824219,1.0,0.3211891651153564,1.0,1.0,0.7025870680809021,1.0,-1.7095435857772827,0.805743932723999,0.9037995934486388,0.4117231965065002,0.9226408004760742,0.9226408004760742,0.0,46.11905670166016,58.0,43662.34765625,0.0,417.7576599121094,1.0,280.9556579589844,283.6744384765625,299.8399353027344,300.7162170410156,293.1499938964844,293.1499938964844,280.6499938964844,37295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.834651708602905,3.8346779346466064,9.811719792196527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.43701171875,0.0,1758.650634765625,1895.4371337890625,0.0,4300.0,0.947037637233734,1.0,0.0,3.0,1.0,0.0
17661720,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4007657468318939,0.30009326338768,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8841997385025024,0.2314326763153076,0.2195203453302383,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.821017861366272,0.1836611330509185,0.1289681941270828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616518378257751,0.2141275256872177,0.203312799334526,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7273188829421997,0.1263160854578018,0.5724605917930603,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.321533203125,284.8984069824219,1.0,0.3211891651153564,1.0,1.0,0.7025870680809021,1.0,-1.7095435857772827,0.805743932723999,0.9037995934486388,0.4117231965065002,0.9226408004760742,0.9226408004760742,0.0,46.11905670166016,58.0,43662.34765625,0.0,417.7576599121094,1.0,280.9556579589844,283.6744384765625,299.8399353027344,300.7162170410156,293.1499938964844,293.1499938964844,280.6499938964844,37295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.834651708602905,3.8346779346466064,9.811719792196527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.43701171875,0.0,1758.650634765625,1895.4371337890625,0.0,4300.0,0.947037637233734,1.0,0.0,3.0,1.0,0.0
17661780,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.3992800116539001,0.3110635280609131,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875704288482666,0.2330824732780456,0.2211781740188598,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8131142854690552,0.1845513582229614,0.1296635717153549,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531954884529114,0.2152676284313202,0.2044947892427444,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190357446670532,0.1260695904493332,0.5719951391220093,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258601427078247,1.0,1.0,0.7025702595710754,1.0,-1.7264009714126587,0.8141450881958008,0.9122559428215028,0.4162176847457886,0.8143036365509033,0.8143036365509033,0.0,48.454925537109375,61.0,44056.1953125,0.0,434.422607421875,1.0,280.65728759765625,283.6548767089844,299.8745422363281,300.7806701660156,293.1499938964844,293.1499938964844,280.95001220703125,44187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5007691383361816,3.500793218612671,8.17749480575003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59326171875,0.0,1432.148193359375,1895.4371337890625,0.0,4300.0,0.8800305724143982,1.0,0.0,3.0,1.0,0.0
17661840,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.3992800116539001,0.3110635280609131,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875704288482666,0.2330824732780456,0.2211781740188598,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8131142854690552,0.1845513582229614,0.1296635717153549,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531954884529114,0.2152676284313202,0.2044947892427444,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190357446670532,0.1260695904493332,0.5719951391220093,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258601427078247,1.0,1.0,0.7025702595710754,1.0,-1.7264009714126587,0.8141450881958008,0.9122559428215028,0.4162176847457886,0.8143036365509033,0.8143036365509033,0.0,48.454925537109375,61.0,44056.1953125,0.0,434.422607421875,1.0,280.65728759765625,283.6548767089844,299.8745422363281,300.7806701660156,293.1499938964844,293.1499938964844,280.95001220703125,44187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5007691383361816,3.500793218612671,8.17749480575003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59326171875,0.0,1432.148193359375,1895.4371337890625,0.0,4300.0,0.8800305724143982,1.0,0.0,3.0,1.0,0.0
17661900,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3987767696380615,0.3165666460990906,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718064427375793,0.234228178858757,0.2221364825963974,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093587756156921,0.1852927207946777,0.1300992667675018,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493171334266663,0.2161291688680648,0.2051981091499328,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149322628974915,0.1260842978954315,0.5718480348587036,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3282932043075561,1.0,1.0,0.7025617957115173,1.0,-1.7353487014770508,0.8186072707176208,0.91674143075943,0.4186002016067505,0.922995388507843,0.922995388507843,0.0,49.66524887084961,61.0,43786.015625,0.0,443.30377197265625,1.0,280.898681640625,283.823974609375,299.8313293457031,300.6071472167969,293.1499938964844,293.1499938964844,280.95001220703125,35138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.564027786254883,3.564050912857056,8.475697654830583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.80126953125,0.0,1433.3099365234375,1895.4371337890625,0.0,4300.0,0.888526976108551,1.0,0.0,3.0,1.0,0.0
17661960,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984076082706451,0.3216121196746826,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8687871694564819,0.2355368733406067,0.2233577668666839,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063562512397766,0.1861818879842758,0.1307137161493301,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462720513343811,0.2171438187360763,0.2061450630426406,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114187479019165,0.1262095123529434,0.5724054574966431,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308143317699432,1.0,1.0,0.7026549577713013,1.0,-1.7454161643981934,0.823585033416748,0.92183119058609,0.4212543666362762,0.970442831516266,0.970442831516266,0.0,50.83147048950195,64.0,44166.65234375,0.0,452.8160095214844,1.0,280.9421081542969,283.8133544921875,299.8377990722656,300.6865539550781,293.1499938964844,293.1499938964844,280.6499938964844,32161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679198741912842,3.679222345352173,9.032329444380592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.66259765625,0.0,1536.9483642578125,1895.4371337890625,0.0,4300.0,0.9091998934745787,1.0,0.0,3.0,1.0,0.0
17662020,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3956270515918731,0.3327400386333465,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617395758628845,0.2375150769948959,0.2255004197359085,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991383075714111,0.1873563379049301,0.1317294836044311,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392752408981323,0.2185760736465454,0.2077623605728149,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032362222671509,0.1261122524738311,0.5728952884674072,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.28717041015625,284.8978576660156,1.0,0.3360008001327514,1.0,1.0,0.7028412222862244,1.0,-1.7651004791259766,0.8333027958869934,0.931797742843628,0.4264824986457824,0.8550447821617126,0.8550447821617126,0.0,53.40960693359375,52.0,45114.6328125,0.0,472.599609375,1.0,280.6571044921875,283.6600341796875,299.9111022949219,300.8753356933594,293.1499938964844,293.1499938964844,280.95001220703125,39297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583129405975342,3.583153486251831,8.566793212594348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.81591796875,0.0,1484.2564697265625,1895.4371337890625,0.0,4300.0,0.8928213715553284,1.0,0.0,3.0,1.0,0.0
17662080,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3956270515918731,0.3327400386333465,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617395758628845,0.2375150769948959,0.2255004197359085,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991383075714111,0.1873563379049301,0.1317294836044311,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392752408981323,0.2185760736465454,0.2077623605728149,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032362222671509,0.1261122524738311,0.5728952884674072,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.28717041015625,284.8978576660156,1.0,0.3360008001327514,1.0,1.0,0.7028412222862244,1.0,-1.7651004791259766,0.8333027958869934,0.931797742843628,0.4264824986457824,0.8550447821617126,0.8550447821617126,0.0,53.40960693359375,52.0,45114.6328125,0.0,472.599609375,1.0,280.6571044921875,283.6600341796875,299.9111022949219,300.8753356933594,293.1499938964844,293.1499938964844,280.95001220703125,39297.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583129405975342,3.583153486251831,8.566793212594348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.81591796875,0.0,1484.2564697265625,1895.4371337890625,0.0,4300.0,0.8928213715553284,1.0,0.0,3.0,1.0,0.0
17662140,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3939324617385864,0.3303001523017883,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664423823356628,0.2398847192525863,0.2275447696447372,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031030297279358,0.1888857185840606,0.1326657086610794,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8431423306465149,0.2203520536422729,0.2092629671096801,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050448060035706,0.1262373775243759,0.5728510022163391,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.0534362792969,1.0,0.3353699147701263,1.0,1.0,0.7030274868011475,1.0,-1.7675126791000366,0.8343981504440308,0.9331144690513612,0.4271482527256012,1.0,1.0,0.0,52.98560333251953,40.0,44909.6171875,0.0,472.8215026855469,1.0,280.9429016113281,283.8075561523437,299.8825378417969,300.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,31727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75195050239563,3.751974821090698,9.393068580720864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.24462890625,0.0,1616.720703125,1895.4371337890625,0.0,4300.0,0.9251091480255128,1.0,0.0,3.0,1.0,0.0
17662200,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3939324617385864,0.3303001523017883,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664423823356628,0.2398847192525863,0.2275447696447372,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8031030297279358,0.1888857185840606,0.1326657086610794,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8431423306465149,0.2203520536422729,0.2092629671096801,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050448060035706,0.1262373775243759,0.5728510022163391,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.0534362792969,1.0,0.3353699147701263,1.0,1.0,0.7030274868011475,1.0,-1.7675126791000366,0.8343981504440308,0.9331144690513612,0.4271482527256012,1.0,1.0,0.0,52.98560333251953,40.0,44909.6171875,0.0,472.8215026855469,1.0,280.9429016113281,283.8075561523437,299.8825378417969,300.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,31727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75195050239563,3.751974821090698,9.393068580720864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.24462890625,0.0,1616.720703125,1895.4371337890625,0.0,4300.0,0.9251091480255128,1.0,0.0,3.0,1.0,0.0
17662260,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3952478468418121,0.3161910772323608,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816841244697571,0.2417056560516357,0.2293728739023208,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163450360298157,0.1899024248123169,0.1334451138973236,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567710518836975,0.2216125130653381,0.2105507552623748,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154407501220703,0.1261364519596099,0.5724165439605713,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.28887939453125,284.85723876953125,1.0,0.3304139673709869,1.0,1.0,0.703207790851593,1.0,-1.754737138748169,0.8279556632041931,0.9267815351486206,0.4236497581005096,0.8501719832420349,0.8501719832420349,0.0,50.00969696044922,43.0,45176.43359375,0.0,456.0252380371094,1.0,280.6575012207031,283.6164855957031,299.9478759765625,300.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,40219.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642672300338745,3.6426968574523926,8.853876920511539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.82177734375,0.0,1556.5418701171875,1895.4371337890625,0.0,4300.0,0.9058513045310974,1.0,0.0,3.0,1.0,0.0
17662320,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3952478468418121,0.3161910772323608,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816841244697571,0.2417056560516357,0.2293728739023208,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163450360298157,0.1899024248123169,0.1334451138973236,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567710518836975,0.2216125130653381,0.2105507552623748,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154407501220703,0.1261364519596099,0.5724165439605713,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.28887939453125,284.85723876953125,1.0,0.3304139673709869,1.0,1.0,0.703207790851593,1.0,-1.754737138748169,0.8279556632041931,0.9267815351486206,0.4236497581005096,0.8501719832420349,0.8501719832420349,0.0,50.00969696044922,43.0,45176.43359375,0.0,456.0252380371094,1.0,280.6575012207031,283.6164855957031,299.9478759765625,300.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,40219.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642672300338745,3.6426968574523926,8.853876920511539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.82177734375,0.0,1556.5418701171875,1895.4371337890625,0.0,4300.0,0.9058513045310974,1.0,0.0,3.0,1.0,0.0
17662380,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4008592069149017,0.3068360984325409,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8932930827140808,0.2439980804920196,0.2312566041946411,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256420493125916,0.1913553327322006,0.1342646032571792,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671151995658875,0.223288357257843,0.2118723839521408,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222692370414734,0.1263301372528076,0.5723236799240112,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279613554477691,1.0,1.0,0.7033881545066833,1.0,-1.748213768005371,0.8246762156486511,0.9235374927520752,0.4216590523719787,0.9785254001617432,0.9785254001617432,0.0,48.138221740722656,46.0,44482.69921875,0.0,446.4934692382813,1.0,280.9430236816406,283.77996826171875,299.90289306640625,300.7865600585937,293.1499938964844,293.1499938964844,280.6499938964844,32814.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7516703605651855,3.751694917678833,9.391666253577568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4755859375,0.0,1624.7509765625,1895.4371337890625,0.0,4300.0,0.9257855415344238,1.0,0.0,3.0,1.0,0.0
17662440,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4008592069149017,0.3068360984325409,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8932930827140808,0.2439980804920196,0.2312566041946411,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256420493125916,0.1913553327322006,0.1342646032571792,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671151995658875,0.223288357257843,0.2118723839521408,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222692370414734,0.1263301372528076,0.5723236799240112,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279613554477691,1.0,1.0,0.7033881545066833,1.0,-1.748213768005371,0.8246762156486511,0.9235374927520752,0.4216590523719787,0.9785254001617432,0.9785254001617432,0.0,48.138221740722656,46.0,44482.69921875,0.0,446.4934692382813,1.0,280.9430236816406,283.77996826171875,299.90289306640625,300.7865600585937,293.1499938964844,293.1499938964844,280.6499938964844,32814.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7516703605651855,3.751694917678833,9.391666253577568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4755859375,0.0,1624.7509765625,1895.4371337890625,0.0,4300.0,0.9257855415344238,1.0,0.0,3.0,1.0,0.0
17662500,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4037641882896423,0.3039027452468872,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8976878523826599,0.2450387775897979,0.2323412597179412,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290790915489197,0.1919819563627243,0.1347715109586715,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710005879402161,0.2240286767482757,0.2126648277044296,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246358394622803,0.1264042854309082,0.5728417634963989,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.327458381652832,1.0,1.0,0.7034782767295837,1.0,-1.7481753826141355,0.8246267437934875,0.9235485792160034,0.42158243060112,0.8767476081848145,0.8767476081848145,0.0,47.6056022644043,46.0,45166.5,0.0,444.8853759765625,1.0,280.6950988769531,283.5943603515625,299.9547424316406,300.9877624511719,293.1499938964844,293.1499938964844,280.6499938964844,36653.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740042209625244,3.74006724357605,9.333538173450506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.06201171875,0.0,1640.6812744140625,1895.4371337890625,0.0,4300.0,0.9235274791717528,1.0,0.0,3.0,1.0,0.0
17662560,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4061824083328247,0.3026094436645508,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001314640045166,0.2458896338939666,0.2331897318363189,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308387994766235,0.1924319118261337,0.1351167559623718,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730425834655762,0.2245876491069793,0.2132373601198196,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255702018737793,0.1263589262962341,0.5727813243865967,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923889160156,284.8675537109375,1.0,0.3273376524448395,1.0,1.0,0.7032639980316162,1.0,-1.7486698627471924,0.82496178150177,0.9237080812454224,0.4217742681503296,0.8360693454742432,0.8360693454742432,0.0,47.38289260864258,49.0,44752.734375,0.0,444.5202941894531,1.0,280.656982421875,283.6358947753906,299.9601135253906,300.9165954589844,293.1499938964844,293.1499938964844,280.95001220703125,41451.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580342531204224,3.580366849899292,8.553471957384318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.9052734375,0.0,1497.0565185546875,1895.4371337890625,0.0,4300.0,0.8937067985534668,1.0,0.0,3.0,1.0,0.0
17662620,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4113893806934356,0.3018957674503326,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036275148391724,0.2483284175395965,0.2352756410837173,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332690000534058,0.1940044909715652,0.1360691040754318,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757954239845276,0.2263717502355575,0.2147255688905716,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264308333396912,0.1266910135746002,0.5736251473426819,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281460106372833,1.0,1.0,0.7028354406356812,1.0,-1.7542564868927002,0.8279403448104858,0.9263161420822144,0.4234015643596649,0.9820170998573304,0.9820170998573304,0.0,47.37203598022461,52.0,44443.21484375,0.0,447.8597412109375,1.0,280.9427490234375,283.7964782714844,299.91961669921875,300.7940673828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7261691093444815,3.726193189620972,9.264423397326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.38818359375,0.0,1591.271484375,1895.4371337890625,0.0,4300.0,0.9196997880935668,1.0,0.0,3.0,1.0,0.0
