time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662680,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4113893806934356,0.3018957674503326,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036275148391724,0.2483284175395965,0.2352756410837173,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8332690000534058,0.1940044909715652,0.1360691040754318,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757954239845276,0.2263717502355575,0.2147255688905716,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264308333396912,0.1266910135746002,0.5736251473426819,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281460106372833,1.0,1.0,0.7028354406356812,1.0,-1.7542564868927002,0.8279403448104858,0.9263161420822144,0.4234015643596649,0.9820170998573304,0.9820170998573304,0.0,47.37203598022461,52.0,44443.21484375,0.0,447.8597412109375,1.0,280.9427490234375,283.7964782714844,299.91961669921875,300.7940673828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7261691093444815,3.726193189620972,9.264423397326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.38818359375,0.0,1591.271484375,1895.4371337890625,0.0,4300.0,0.9196997880935668,1.0,0.0,3.0,1.0,0.0
17662740,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4143467545509338,0.304263174533844,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039226174354552,0.250294029712677,0.2373431622982025,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330171704292297,0.1951309144496917,0.1370031535625457,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875501275062561,0.227714866399765,0.2161947190761566,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251605987548828,0.1268356442451477,0.5748623013496399,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.30230712890625,284.8805847167969,1.0,0.3301315903663635,1.0,1.0,0.7024068832397461,1.0,-1.7639517784118652,0.8329522013664246,0.9309996366500854,0.4261904954910278,0.8501254320144653,0.8501254320144653,0.0,48.00464630126953,55.0,45081.24609375,0.0,455.6534729003906,1.0,280.6568603515625,283.6405944824219,299.9847412109375,300.9547424316406,293.1499938964844,293.1499938964844,280.95001220703125,40141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6025280952453613,3.6025524139404297,8.659803825139534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.43798828125,0.0,1511.5745849609375,1895.4371337890625,0.0,4300.0,0.8976343870162964,1.0,0.0,3.0,1.0,0.0
17662800,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4143467545509338,0.304263174533844,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039226174354552,0.250294029712677,0.2373431622982025,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330171704292297,0.1951309144496917,0.1370031535625457,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875501275062561,0.227714866399765,0.2161947190761566,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251605987548828,0.1268356442451477,0.5748623013496399,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933654785156,297.30230712890625,284.8805847167969,1.0,0.3301315903663635,1.0,1.0,0.7024068832397461,1.0,-1.7639517784118652,0.8329522013664246,0.9309996366500854,0.4261904954910278,0.8501254320144653,0.8501254320144653,0.0,48.00464630126953,55.0,45081.24609375,0.0,455.6534729003906,1.0,280.6568603515625,283.6405944824219,299.9847412109375,300.9547424316406,293.1499938964844,293.1499938964844,280.95001220703125,40141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6025280952453613,3.6025524139404297,8.659803825139534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.43798828125,0.0,1511.5745849609375,1895.4371337890625,0.0,4300.0,0.8976343870162964,1.0,0.0,3.0,1.0,0.0
17662860,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4168730974197387,0.3089409172534942,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9019797444343568,0.2527571618556976,0.2394941002130508,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309195041656494,0.1967029422521591,0.1379869133234024,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730719685554504,0.2294935584068298,0.2177206426858902,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222100496292114,0.1271886825561523,0.5760986804962158,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3330012857913971,1.0,1.0,0.7023918628692627,1.0,-1.7766457796096802,0.8392903804779053,0.9373553991317748,0.4296119809150696,1.0,1.0,0.0,49.127967834472656,58.0,44964.27734375,0.0,466.8677368164063,1.0,280.9429626464844,283.8045349121094,299.950927734375,300.8523864746094,293.1499938964844,293.1499938964844,280.6499938964844,31923.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758898496627808,3.758922815322876,9.42788915381243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.70947265625,0.0,1626.317138671875,1895.4371337890625,0.0,4300.0,0.9269068837165833,1.0,0.0,3.0,1.0,0.0
17662920,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4168730974197387,0.3089409172534942,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9019797444343568,0.2527571618556976,0.2394941002130508,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309195041656494,0.1967029422521591,0.1379869133234024,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730719685554504,0.2294935584068298,0.2177206426858902,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222100496292114,0.1271886825561523,0.5760986804962158,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3330012857913971,1.0,1.0,0.7023918628692627,1.0,-1.7766457796096802,0.8392903804779053,0.9373553991317748,0.4296119809150696,1.0,1.0,0.0,49.127967834472656,58.0,44964.27734375,0.0,466.8677368164063,1.0,280.9429626464844,283.8045349121094,299.950927734375,300.8523864746094,293.1499938964844,293.1499938964844,280.6499938964844,31923.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758898496627808,3.758922815322876,9.42788915381243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.70947265625,0.0,1626.317138671875,1895.4371337890625,0.0,4300.0,0.9269068837165833,1.0,0.0,3.0,1.0,0.0
17662980,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4173861443996429,0.3156600892543793,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980420827865601,0.2547202706336975,0.2416072785854339,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271476626396179,0.1978048682212829,0.13893823325634,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687677383422852,0.23080874979496,0.2192094922065735,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177971601486206,0.1272706836462021,0.5773138403892517,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365925848484039,1.0,1.0,0.7023768424987793,1.0,-1.791640043258667,0.846757709980011,0.944882333278656,0.4337027370929718,0.8745155930519104,0.8745155930519104,0.0,50.69944763183594,61.0,45892.9296875,0.0,481.0479431152344,1.0,280.6563720703125,283.6271057128906,300.0220642089844,301.0380554199219,293.1499938964844,293.1499938964844,280.95001220703125,38884.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685249090194702,3.685274124145508,9.06206139461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.1884765625,0.0,1594.5269775390625,1895.4371337890625,0.0,4300.0,0.9148578643798828,1.0,0.0,3.0,1.0,0.0
17663040,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4173861443996429,0.3156600892543793,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980420827865601,0.2547202706336975,0.2416072785854339,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271476626396179,0.1978048682212829,0.13893823325634,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687677383422852,0.23080874979496,0.2192094922065735,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177971601486206,0.1272706836462021,0.5773138403892517,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365925848484039,1.0,1.0,0.7023768424987793,1.0,-1.791640043258667,0.846757709980011,0.944882333278656,0.4337027370929718,0.8745155930519104,0.8745155930519104,0.0,50.69944763183594,61.0,45892.9296875,0.0,481.0479431152344,1.0,280.6563720703125,283.6271057128906,300.0220642089844,301.0380554199219,293.1499938964844,293.1499938964844,280.95001220703125,38884.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685249090194702,3.685274124145508,9.06206139461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.1884765625,0.0,1594.5269775390625,1895.4371337890625,0.0,4300.0,0.9148578643798828,1.0,0.0,3.0,1.0,0.0
17663100,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4173555374145508,0.3198932409286499,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951283693313599,0.2558289468288421,0.2425425350666046,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244495987892151,0.1984675079584121,0.1393289119005203,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657323718070984,0.2315713614225387,0.2198342978954315,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147648334503174,0.1273363679647445,0.5774433016777039,285.0386047363281,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2944030761719,285.0550537109375,1.0,0.3385694622993469,1.0,1.0,0.7023693323135376,1.0,-1.7992193698883057,0.8505364060401917,0.948682963848114,0.4357614517211914,0.9818090200424194,0.9818090200424194,0.0,51.66328811645508,61.0,45462.640625,0.0,488.818115234375,1.0,280.9029235839844,283.8067321777344,299.98443603515625,300.8625183105469,293.1499938964844,293.1499938964844,280.95001220703125,34038.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726609945297241,3.7266345024108887,9.266615847991488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.39892578125,0.0,1605.098876953125,1895.4371337890625,0.0,4300.0,0.9234114289283752,1.0,0.0,3.0,1.0,0.0
17663160,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4173490703105926,0.3238048851490021,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929229378700256,0.2571558356285095,0.2437512874603271,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223850131034851,0.1993240267038345,0.139901801943779,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633744120597839,0.2325305044651031,0.2207044959068298,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122291326522827,0.1275405138731002,0.5782611966133118,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406855762004852,1.0,1.0,0.7025097012519836,1.0,-1.808081030845642,0.8548933267593384,0.9531877040863036,0.4381137192249298,1.0,1.0,0.0,52.6054916381836,64.0,45788.96484375,0.0,497.4106750488281,1.0,280.9429626464844,283.8109436035156,299.99188232421875,300.9418334960937,293.1499938964844,293.1499938964844,280.6499938964844,32796.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8153796195983887,3.8154046535491934,9.713344297779258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.35400390625,0.0,1700.0064697265625,1895.4371337890625,0.0,4300.0,0.9400803446769714,1.0,0.0,3.0,1.0,0.0
17663220,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4150260984897613,0.3328937292098999,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8871808648109436,0.2591694295406341,0.2459225058555603,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8170067667961121,0.2003984153270721,0.1408538669347763,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857426643371582,0.233815923333168,0.2221915274858474,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060070633888245,0.1276585459709167,0.5795905590057373,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.2776184082031,284.8956604003906,1.0,0.3452073931694031,1.0,1.0,0.702790379524231,1.0,-1.82612693309784,0.8637510538101196,0.9623758792877196,0.4429415762424469,0.9082404971122742,0.9082404971122742,0.0,54.7785758972168,67.0,47056.55859375,0.0,515.9367065429688,1.0,280.65582275390625,283.6233215332031,300.0660705566406,301.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784746170043945,3.784771680831909,9.557994644637802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.515625,0.0,1701.114990234375,1895.4371337890625,0.0,4300.0,0.936202108860016,1.0,0.0,3.0,1.0,0.0
17663280,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4150260984897613,0.3328937292098999,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8871808648109436,0.2591694295406341,0.2459225058555603,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8170067667961121,0.2003984153270721,0.1408538669347763,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857426643371582,0.233815923333168,0.2221915274858474,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060070633888245,0.1276585459709167,0.5795905590057373,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.2776184082031,284.8956604003906,1.0,0.3452073931694031,1.0,1.0,0.702790379524231,1.0,-1.82612693309784,0.8637510538101196,0.9623758792877196,0.4429415762424469,0.9082404971122742,0.9082404971122742,0.0,54.7785758972168,67.0,47056.55859375,0.0,515.9367065429688,1.0,280.65582275390625,283.6233215332031,300.0660705566406,301.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784746170043945,3.784771680831909,9.557994644637802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.515625,0.0,1701.114990234375,1895.4371337890625,0.0,4300.0,0.936202108860016,1.0,0.0,3.0,1.0,0.0
17663340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4105305075645447,0.3437598347663879,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795687556266785,0.2608888149261474,0.2476188838481903,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096579909324646,0.2011331915855407,0.1414330005645752,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497287034988403,0.2347416132688522,0.2231604754924774,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980441808700562,0.1275504380464553,0.5796111822128296,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499293923377991,1.0,1.0,0.7030709981918335,1.0,-1.843095064163208,0.8720756769180298,0.9710193276405334,0.4474762082099914,0.8193851113319397,0.8193851113319397,0.0,57.34203338623047,55.0,47552.59375,0.0,535.2958984375,1.0,280.357666015625,283.6165466308594,300.1005249023437,301.2210693359375,293.1499938964844,293.1499938964844,280.6499938964844,43066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479199171066284,3.4792227745056152,8.077033726294758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.19970703125,0.0,1401.71484375,1895.4371337890625,0.0,4300.0,0.8746359348297119,1.0,0.0,3.0,1.0,0.0
17663400,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4105305075645447,0.3437598347663879,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795687556266785,0.2608888149261474,0.2476188838481903,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096579909324646,0.2011331915855407,0.1414330005645752,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497287034988403,0.2347416132688522,0.2231604754924774,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980441808700562,0.1275504380464553,0.5796111822128296,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499293923377991,1.0,1.0,0.7030709981918335,1.0,-1.843095064163208,0.8720756769180298,0.9710193276405334,0.4474762082099914,0.8193851113319397,0.8193851113319397,0.0,57.34203338623047,55.0,47552.59375,0.0,535.2958984375,1.0,280.357666015625,283.6165466308594,300.1005249023437,301.2210693359375,293.1499938964844,293.1499938964844,280.6499938964844,43066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479199171066284,3.4792227745056152,8.077033726294758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.19970703125,0.0,1401.71484375,1895.4371337890625,0.0,4300.0,0.8746359348297119,1.0,0.0,3.0,1.0,0.0
17663460,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4086232483386993,0.3402026891708374,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8853178024291992,0.2634189426898956,0.2497825473546981,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139979839324951,0.2025715112686157,0.1422894299030304,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542394042015076,0.2363684624433517,0.2244942933320999,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008354067802429,0.1277966052293777,0.5801061987876892,285.0253601074219,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489666581153869,1.0,1.0,0.7035620212554932,1.0,-1.8446606397628784,0.8726102113723755,0.9720504879951476,0.447817862033844,0.9485342502593994,0.9485342502593994,0.0,56.66147232055664,43.0,47309.48046875,0.0,534.214111328125,1.0,280.64208984375,283.7452392578125,300.06414794921875,301.11767578125,293.1499938964844,293.1499938964844,280.3500061035156,32571.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648445844650269,3.648469209671021,8.881965527507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4267578125,0.0,1505.7978515625,1895.4371337890625,0.0,4300.0,0.9023002982139589,1.0,0.0,3.0,1.0,0.0
17663520,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4086232483386993,0.3402026891708374,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8853178024291992,0.2634189426898956,0.2497825473546981,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139979839324951,0.2025715112686157,0.1422894299030304,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542394042015076,0.2363684624433517,0.2244942933320999,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008354067802429,0.1277966052293777,0.5801061987876892,285.0253601074219,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489666581153869,1.0,1.0,0.7035620212554932,1.0,-1.8446606397628784,0.8726102113723755,0.9720504879951476,0.447817862033844,0.9485342502593994,0.9485342502593994,0.0,56.66147232055664,43.0,47309.48046875,0.0,534.214111328125,1.0,280.64208984375,283.7452392578125,300.06414794921875,301.11767578125,293.1499938964844,293.1499938964844,280.3500061035156,32571.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648445844650269,3.648469209671021,8.881965527507418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4267578125,0.0,1505.7978515625,1895.4371337890625,0.0,4300.0,0.9023002982139589,1.0,0.0,3.0,1.0,0.0
17663580,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4099548161029815,0.3253916800022125,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013005495071412,0.2653568387031555,0.2516945302486419,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266779184341431,0.2034594416618347,0.1429598927497863,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682774901390076,0.2374511957168579,0.2255869954824447,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711791455745697,0.1278026103973388,0.5800321698188782,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.26300048828125,284.8818054199219,1.0,0.3438024520874023,1.0,1.0,0.7040530443191528,1.0,-1.8312104940414429,0.8656842112541199,0.9655262231826782,0.4439777731895447,0.8177112340927124,0.8177112340927124,0.0,53.43705368041992,46.0,47275.63671875,0.0,515.1177978515625,1.0,280.3576965332031,283.6202697753906,300.1188659667969,301.237548828125,293.1499938964844,293.1499938964844,280.6499938964844,41545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.455623149871826,3.455646276473999,7.967939836817095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.44384765625,0.0,1366.7601318359375,1895.4371337890625,0.0,4300.0,0.8668047189712524,1.0,0.0,3.0,1.0,0.0
17663640,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4099548161029815,0.3253916800022125,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013005495071412,0.2653568387031555,0.2516945302486419,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266779184341431,0.2034594416618347,0.1429598927497863,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682774901390076,0.2374511957168579,0.2255869954824447,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.711791455745697,0.1278026103973388,0.5800321698188782,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.26300048828125,284.8818054199219,1.0,0.3438024520874023,1.0,1.0,0.7040530443191528,1.0,-1.8312104940414429,0.8656842112541199,0.9655262231826782,0.4439777731895447,0.8177112340927124,0.8177112340927124,0.0,53.43705368041992,46.0,47275.63671875,0.0,515.1177978515625,1.0,280.3576965332031,283.6202697753906,300.1188659667969,301.237548828125,293.1499938964844,293.1499938964844,280.6499938964844,41545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.455623149871826,3.455646276473999,7.967939836817095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.44384765625,0.0,1366.7601318359375,1895.4371337890625,0.0,4300.0,0.8668047189712524,1.0,0.0,3.0,1.0,0.0
17663700,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4124214351177215,0.3197629153728485,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9079939126968384,0.2665208280086517,0.2525968551635742,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317092657089233,0.2040770053863525,0.1432574540376663,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8740235567092896,0.2381576001644134,0.2260757088661193,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158604860305786,0.1279139667749405,0.5799293518066406,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.3422562479972839,1.0,1.0,0.7042985558509827,1.0,-1.8263460397720337,0.8631840944290161,0.9631618857383728,0.442439317703247,0.9098202586174012,0.9098202586174012,0.0,52.247467041015625,46.0,46671.5859375,0.0,508.20648193359375,1.0,280.5972595214844,283.7726745605469,300.07421875,301.0417785644531,293.1499938964844,293.1499938964844,280.6499938964844,34730.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.503535032272339,3.5035574436187744,8.190420999198977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1943359375,0.0,1367.1217041015625,1895.4371337890625,0.0,4300.0,0.8743700981140137,1.0,0.0,3.0,1.0,0.0
17663760,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4154480695724487,0.3153460025787353,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914274513721466,0.2678403854370117,0.2537654340267181,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361895680427551,0.2048343420028686,0.1437331736087799,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791102766990662,0.2390054166316986,0.2268036007881164,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193180322647095,0.1281332522630691,0.5805882215499878,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.274658203125,285.010498046875,1.0,0.3412401378154754,1.0,1.0,0.7042202353477478,1.0,-1.824679017066956,0.8623887896537781,0.9622902274131776,0.4419727027416229,0.9339203238487244,0.9339203238487244,0.0,51.377437591552734,49.0,46781.84765625,0.0,504.4095458984375,1.0,280.6415710449219,283.7466735839844,300.0741577148437,301.0989685058594,293.1499938964844,293.1499938964844,280.3500061035156,32617.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6047263145446777,3.604749202728272,8.670374995745078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.3037109375,0.0,1458.3837890625,1895.4371337890625,0.0,4300.0,0.8925086855888367,1.0,0.0,3.0,1.0,0.0
17663820,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204018414020538,0.3108091652393341,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922187089920044,0.2698355615139007,0.2557843923568725,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413590788841248,0.2057595252990722,0.1444705873727798,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850140571594238,0.2401097267866134,0.2279724031686782,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229186296463013,0.1282508075237274,0.5814061760902405,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405403196811676,1.0,1.0,0.7040636539459229,1.0,-1.8249248266220093,0.8625869750976562,0.962337851524353,0.4420770406723022,0.8154799938201904,0.8154799938201904,0.0,50.5401496887207,52.0,46895.87890625,0.0,501.9696044921875,1.0,280.35809326171875,283.63818359375,300.1250915527344,301.214599609375,293.1499938964844,293.1499938964844,280.6499938964844,41220.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4096484184265137,3.4096710681915283,7.757333833069424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.80908203125,0.0,1318.3331298828125,1895.4371337890625,0.0,4300.0,0.8568294644355774,1.0,0.0,3.0,1.0,0.0
17663880,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204018414020538,0.3108091652393341,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922187089920044,0.2698355615139007,0.2557843923568725,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413590788841248,0.2057595252990722,0.1444705873727798,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850140571594238,0.2401097267866134,0.2279724031686782,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229186296463013,0.1282508075237274,0.5814061760902405,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405403196811676,1.0,1.0,0.7040636539459229,1.0,-1.8249248266220093,0.8625869750976562,0.962337851524353,0.4420770406723022,0.8154799938201904,0.8154799938201904,0.0,50.5401496887207,52.0,46895.87890625,0.0,501.9696044921875,1.0,280.35809326171875,283.63818359375,300.1250915527344,301.214599609375,293.1499938964844,293.1499938964844,280.6499938964844,41220.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4096484184265137,3.4096710681915283,7.757333833069424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.80908203125,0.0,1318.3331298828125,1895.4371337890625,0.0,4300.0,0.8568294644355774,1.0,0.0,3.0,1.0,0.0
17663940,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4255460202693939,0.3098632395267486,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9263995885849,0.2724029421806335,0.2580099999904632,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437681198120117,0.2071858197450637,0.1453370749950409,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877043724060059,0.2417047619819641,0.229303628206253,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240240573883057,0.1285935193300247,0.5824899673461914,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3412959575653076,1.0,1.0,0.7039070129394531,1.0,-1.830397248268128,0.8653895854949951,0.9650077223777772,0.4436017572879791,0.9382909536361694,0.9382909536361694,0.0,50.48814392089844,55.0,46655.21484375,0.0,505.3947448730469,1.0,280.6412048339844,283.7543029785156,300.0851135253906,301.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,32078.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5860300064086914,3.586052656173706,8.580668691138271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.3515625,0.0,1434.3275146484375,1895.4371337890625,0.0,4300.0,0.8878964781761169,1.0,0.0,3.0,1.0,0.0
17664000,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4255460202693939,0.3098632395267486,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9263995885849,0.2724029421806335,0.2580099999904632,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437681198120117,0.2071858197450637,0.1453370749950409,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877043724060059,0.2417047619819641,0.229303628206253,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240240573883057,0.1285935193300247,0.5824899673461914,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3412959575653076,1.0,1.0,0.7039070129394531,1.0,-1.830397248268128,0.8653895854949951,0.9650077223777772,0.4436017572879791,0.9382909536361694,0.9382909536361694,0.0,50.48814392089844,55.0,46655.21484375,0.0,505.3947448730469,1.0,280.6412048339844,283.7543029785156,300.0851135253906,301.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,32078.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5860300064086914,3.586052656173706,8.580668691138271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.3515625,0.0,1434.3275146484375,1895.4371337890625,0.0,4300.0,0.8878964781761169,1.0,0.0,3.0,1.0,0.0
17664060,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4285637438297272,0.3123711347579956,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926435112953186,0.2744328379631042,0.2601238191127777,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430553078651428,0.2081161141395568,0.1461236476898193,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868787884712219,0.2428079843521118,0.2305321842432022,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225552201271057,0.128668874502182,0.5833869576454163,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8993225097656,1.0,0.3432082235813141,1.0,1.0,0.7039527893066406,1.0,-1.8394428491592407,0.8698750734329224,0.9695678353309632,0.4460641741752624,0.8243369460105896,0.8243369460105896,0.0,51.15565490722656,58.0,47121.23828125,0.0,513.4529418945312,1.0,280.35809326171875,283.6356811523437,300.14178466796875,301.2394104003906,293.1499938964844,293.1499938964844,280.6499938964844,40312.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.429064989089966,3.4290876388549805,7.845935670047766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.23583984375,0.0,1331.2911376953125,1895.4371337890625,0.0,4300.0,0.8601768612861633,1.0,0.0,3.0,1.0,0.0
17664120,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4285637438297272,0.3123711347579956,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926435112953186,0.2744328379631042,0.2601238191127777,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430553078651428,0.2081161141395568,0.1461236476898193,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868787884712219,0.2428079843521118,0.2305321842432022,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225552201271057,0.128668874502182,0.5833869576454163,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2295837402344,297.2932434082031,284.8993225097656,1.0,0.3432082235813141,1.0,1.0,0.7039527893066406,1.0,-1.8394428491592407,0.8698750734329224,0.9695678353309632,0.4460641741752624,0.8243369460105896,0.8243369460105896,0.0,51.15565490722656,58.0,47121.23828125,0.0,513.4529418945312,1.0,280.35809326171875,283.6356811523437,300.14178466796875,301.2394104003906,293.1499938964844,293.1499938964844,280.6499938964844,40312.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.429064989089966,3.4290876388549805,7.845935670047766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.23583984375,0.0,1331.2911376953125,1895.4371337890625,0.0,4300.0,0.8601768612861633,1.0,0.0,3.0,1.0,0.0
17664180,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4309176504611969,0.3169480562210083,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243455529212952,0.2770297825336456,0.2624096274375915,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407953381538391,0.2095363289117813,0.1470116376876831,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842489123344421,0.2443917542695999,0.2318875193595886,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197089195251465,0.1289998143911361,0.5845404863357544,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3459996283054352,1.0,1.0,0.7039985656738281,1.0,-1.8517590761184688,0.875991940498352,0.9757671356201172,0.4494048953056335,0.958509087562561,0.958509087562561,0.0,52.28975296020508,61.0,47138.15234375,0.0,525.2513427734375,1.0,280.6416931152344,283.7592468261719,300.1075744628906,301.14404296875,293.1499938964844,293.1499938964844,280.3500061035156,31562.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6182565689086914,3.618279457092285,8.735585765862197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.072265625,0.0,1465.2269287109375,1895.4371337890625,0.0,4300.0,0.894803524017334,1.0,0.0,3.0,1.0,0.0
17664240,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4309176504611969,0.3169480562210083,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243455529212952,0.2770297825336456,0.2624096274375915,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407953381538391,0.2095363289117813,0.1470116376876831,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842489123344421,0.2443917542695999,0.2318875193595886,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197089195251465,0.1289998143911361,0.5845404863357544,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3459996283054352,1.0,1.0,0.7039985656738281,1.0,-1.8517590761184688,0.875991940498352,0.9757671356201172,0.4494048953056335,0.958509087562561,0.958509087562561,0.0,52.28975296020508,61.0,47138.15234375,0.0,525.2513427734375,1.0,280.6416931152344,283.7592468261719,300.1075744628906,301.14404296875,293.1499938964844,293.1499938964844,280.3500061035156,31562.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6182565689086914,3.618279457092285,8.735585765862197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.072265625,0.0,1465.2269287109375,1895.4371337890625,0.0,4300.0,0.894803524017334,1.0,0.0,3.0,1.0,0.0
17664300,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4312632381916046,0.3197896182537079,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228065609931946,0.2781481742858886,0.2636303305625915,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393191695213318,0.2100811153650283,0.1475046724081039,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825274705886841,0.2450228631496429,0.2326347380876541,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180137634277344,0.1291067451238632,0.5854188203811646,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22412109375,297.28814697265625,284.8725280761719,1.0,0.3476862013339996,1.0,1.0,0.7040214538574219,1.0,-1.8591808080673216,0.8796750903129578,0.979505717754364,0.4514428973197937,0.8662366271018982,0.8662366271018982,0.0,52.99691009521485,61.0,48080.80078125,0.0,532.5049438476562,1.0,280.3978881835937,283.580810546875,300.1615905761719,301.3647155761719,293.1499938964844,293.1499938964844,280.3500061035156,35560.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6246297359466553,3.6246533393859854,8.766385803937737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.44384765625,0.0,1501.8631591796875,1895.4371337890625,0.0,4300.0,0.8969346880912781,1.0,0.0,3.0,1.0,0.0
17664360,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4308041930198669,0.3236093521118164,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198520183563232,0.2790738046169281,0.2645814716815948,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367515206336975,0.2104465365409851,0.1478164792060852,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796103596687317,0.2454704642295837,0.233136385679245,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153925895690918,0.1291150152683258,0.5857251286506653,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2180480957031,297.27734375,284.8999328613281,1.0,0.3494979441165924,1.0,1.0,0.7042115330696106,1.0,-1.866254210472107,0.8831167221069336,0.9831374287605286,0.4533181488513946,0.8430435657501221,0.8430435657501221,0.0,53.888938903808594,64.0,47976.85546875,0.0,540.1602172851562,1.0,280.3580627441406,283.6221008300781,300.1711730957031,301.3160095214844,293.1499938964844,293.1499938964844,280.6499938964844,39325.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506523609161377,3.50654673576355,8.204399932765227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.1767578125,0.0,1403.2303466796875,1895.4371337890625,0.0,4300.0,0.8761685490608215,1.0,0.0,3.0,1.0,0.0
17664420,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301030337810516,0.3313021659851074,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146562218666076,0.2816928327083587,0.2668991386890411,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832186758518219,0.2118468582630157,0.1487011611461639,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743367791175842,0.2470293492078781,0.2344826310873031,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104352116584778,0.1295095235109329,0.5872558355331421,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353512555360794,1.0,1.0,0.704591691493988,1.0,-1.882789134979248,0.8911877870559692,0.9916013479232788,0.4576940238475799,0.98977392911911,0.98977392911911,0.0,55.76668930053711,67.0,48126.7578125,0.0,557.5994873046875,1.0,280.64239501953125,283.7608337402344,300.1417541503906,301.2352905273437,293.1499938964844,293.1499938964844,280.3500061035156,31390.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692655086517334,3.692678689956665,9.09852076347306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5322265625,0.0,1546.253173828125,1895.4371337890625,0.0,4300.0,0.9114949703216552,1.0,0.0,3.0,1.0,0.0
17664480,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301030337810516,0.3313021659851074,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146562218666076,0.2816928327083587,0.2668991386890411,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832186758518219,0.2118468582630157,0.1487011611461639,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743367791175842,0.2470293492078781,0.2344826310873031,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104352116584778,0.1295095235109329,0.5872558355331421,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353512555360794,1.0,1.0,0.704591691493988,1.0,-1.882789134979248,0.8911877870559692,0.9916013479232788,0.4576940238475799,0.98977392911911,0.98977392911911,0.0,55.76668930053711,67.0,48126.7578125,0.0,557.5994873046875,1.0,280.64239501953125,283.7608337402344,300.1417541503906,301.2352905273437,293.1499938964844,293.1499938964844,280.3500061035156,31390.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692655086517334,3.692678689956665,9.09852076347306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5322265625,0.0,1546.253173828125,1895.4371337890625,0.0,4300.0,0.9114949703216552,1.0,0.0,3.0,1.0,0.0
