time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4271757304668426,0.3402627408504486,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084004759788512,0.2837443947792053,0.2691210210323334,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8267121911048889,0.2127247303724289,0.1495134234428405,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680823445320129,0.2480733692646026,0.2357384115457534,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605612754822,0.129643827676773,0.5887430310249329,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.892578125,1.0,0.3579438626766205,1.0,1.0,0.7049717903137207,1.0,-1.900486707687378,0.899829626083374,1.000657081604004,0.4624331593513489,0.8672506809234619,0.8672506809234619,0.0,57.967960357666016,70.0,49152.88671875,0.0,577.1961059570312,1.0,280.3568115234375,283.5950927734375,300.2100830078125,301.4277038574219,293.1499938964844,293.1499938964844,280.6499938964844,38623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216366291046143,3.6216609477996826,8.751914606364153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.19921875,0.0,1521.319580078125,1895.4371337890625,0.0,4300.0,0.9006834030151367,1.0,0.0,3.0,1.0,0.0
17664600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4271757304668426,0.3402627408504486,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084004759788512,0.2837443947792053,0.2691210210323334,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8267121911048889,0.2127247303724289,0.1495134234428405,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680823445320129,0.2480733692646026,0.2357384115457534,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605612754822,0.129643827676773,0.5887430310249329,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.892578125,1.0,0.3579438626766205,1.0,1.0,0.7049717903137207,1.0,-1.900486707687378,0.899829626083374,1.000657081604004,0.4624331593513489,0.8672506809234619,0.8672506809234619,0.0,57.967960357666016,70.0,49152.88671875,0.0,577.1961059570312,1.0,280.3568115234375,283.5950927734375,300.2100830078125,301.4277038574219,293.1499938964844,293.1499938964844,280.6499938964844,38623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6216366291046143,3.6216609477996826,8.751914606364153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.19921875,0.0,1521.319580078125,1895.4371337890625,0.0,4300.0,0.9006834030151367,1.0,0.0,3.0,1.0,0.0
17664660,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4240907430648803,0.3498724102973938,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022085666656494,0.286341905593872,0.2714249193668365,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210165500640869,0.2140613347291946,0.1503605246543884,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616452217102051,0.2495675384998321,0.2370326370000839,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980969905853271,0.129950538277626,0.5900431871414185,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626337647438049,1.0,1.0,0.7055879235267639,1.0,-1.9189233779907229,0.908749520778656,1.0101739168167114,0.4672491550445556,1.0,1.0,0.0,60.37265396118164,58.0,49118.1484375,0.0,598.3336791992188,1.0,280.64288330078125,283.7518005371094,300.17919921875,301.33660888671875,293.1499938964844,293.1499938964844,280.3500061035156,32147.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777951002120972,3.777975559234619,9.523704420644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0927734375,0.0,1650.397705078125,1895.4371337890625,0.0,4300.0,0.9310919046401978,1.0,0.0,3.0,1.0,0.0
17664720,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4240907430648803,0.3498724102973938,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022085666656494,0.286341905593872,0.2714249193668365,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210165500640869,0.2140613347291946,0.1503605246543884,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616452217102051,0.2495675384998321,0.2370326370000839,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980969905853271,0.129950538277626,0.5900431871414185,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626337647438049,1.0,1.0,0.7055879235267639,1.0,-1.9189233779907229,0.908749520778656,1.0101739168167114,0.4672491550445556,1.0,1.0,0.0,60.37265396118164,58.0,49118.1484375,0.0,598.3336791992188,1.0,280.64288330078125,283.7518005371094,300.17919921875,301.33660888671875,293.1499938964844,293.1499938964844,280.3500061035156,32147.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777951002120972,3.777975559234619,9.523704420644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0927734375,0.0,1650.397705078125,1895.4371337890625,0.0,4300.0,0.9310919046401978,1.0,0.0,3.0,1.0,0.0
17664780,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209560453891754,0.3465488255023956,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077141880989076,0.2883398532867431,0.2735243737697601,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824646532535553,0.2148503959178924,0.151054635643959,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657036423683167,0.2505224049091339,0.2381285727024078,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006372809410095,0.1299248039722442,0.5904558897018433,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616676032543182,1.0,1.0,0.7062040567398071,1.0,-1.9201178550720213,0.9090285897254944,1.0110892057418823,0.4674817323684692,0.87857985496521,0.87857985496521,0.0,59.72222137451172,46.0,49809.38671875,0.0,597.0738525390625,1.0,280.35711669921875,283.5609436035156,300.2421569824219,301.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,38782.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711721420288086,3.711746454238892,9.192719971906628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.9541015625,0.0,1624.0950927734375,1895.4371337890625,0.0,4300.0,0.9204439520835876,1.0,0.0,3.0,1.0,0.0
17664840,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209560453891754,0.3465488255023956,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9077141880989076,0.2883398532867431,0.2735243737697601,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824646532535553,0.2148503959178924,0.151054635643959,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657036423683167,0.2505224049091339,0.2381285727024078,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006372809410095,0.1299248039722442,0.5904558897018433,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616676032543182,1.0,1.0,0.7062040567398071,1.0,-1.9201178550720213,0.9090285897254944,1.0110892057418823,0.4674817323684692,0.87857985496521,0.87857985496521,0.0,59.72222137451172,46.0,49809.38671875,0.0,597.0738525390625,1.0,280.35711669921875,283.5609436035156,300.2421569824219,301.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,38782.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711721420288086,3.711746454238892,9.192719971906628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.9541015625,0.0,1624.0950927734375,1895.4371337890625,0.0,4300.0,0.9204439520835876,1.0,0.0,3.0,1.0,0.0
17664900,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4210361242294311,0.3406962454319,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145627021789552,0.2894747853279114,0.2743931710720062,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293941617012024,0.2153547704219818,0.1512732207775116,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711051344871521,0.2511011362075805,0.2384972423315048,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046697735786438,0.1299417614936828,0.5899897217750549,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595247864723205,1.0,1.0,0.7065120935440063,1.0,-1.9142820835113523,0.9059810638427734,1.008301019668579,0.4657576084136963,0.971461832523346,0.971461832523346,0.0,58.39129638671875,46.0,49016.7265625,0.0,588.4849243164062,1.0,280.6034851074219,283.72821044921875,300.19989013671875,301.3131103515625,293.1499938964844,293.1499938964844,280.6499938964844,34588.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7377383708953857,3.737762928009033,9.322042160420096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6640625,0.0,1622.1715087890625,1895.4371337890625,0.0,4300.0,0.9261224865913392,1.0,0.0,3.0,1.0,0.0
17664960,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4226549565792084,0.3317367136478424,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9254890084266664,0.2908200919628143,0.2755268812179565,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8369791507720947,0.2160445004701614,0.1516605019569397,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797351121902466,0.2518657147884369,0.2390911728143692,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112861275672913,0.1300914734601974,0.590099573135376,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.356481671333313,1.0,1.0,0.706717848777771,1.0,-1.906197428703308,0.9018588066101074,1.004338622093201,0.4634463191032409,1.0,1.0,0.0,56.41358184814453,49.0,48986.78125,0.0,576.2329711914062,1.0,280.6435241699219,283.70977783203125,300.1983947753906,301.3660583496094,293.1499938964844,293.1499938964844,280.3500061035156,32933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8230934143066406,3.8231186866760254,9.752660616868525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.955078125,0.0,1710.371337890625,1895.4371337890625,0.0,4300.0,0.9419929385185242,1.0,0.0,3.0,1.0,0.0
17665020,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4265243411064148,0.3221274316310882,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387274384498596,0.2928021848201751,0.2775204181671142,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458445072174072,0.2167923897504806,0.1522607207298278,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898252248764038,0.2527616322040558,0.2400450110435485,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.718259871006012,0.1301366537809372,0.5903322696685791,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.8613586425781,1.0,0.3539446592330932,1.0,1.0,0.7071293592453003,1.0,-1.899188995361328,0.8982201218605042,1.0009688138961792,0.4612246751785278,0.8520809412002563,0.8520809412002563,0.0,54.38102340698242,52.0,49172.01953125,0.0,564.6649780273438,1.0,280.3562316894531,283.5591125488281,300.24432373046875,301.4793701171875,293.1499938964844,293.1499938964844,280.6499938964844,41092.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606080532073975,3.660633087158203,8.941281066654483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.1103515625,0.0,1583.2183837890625,1895.4371337890625,0.0,4300.0,0.9112392663955688,1.0,0.0,3.0,1.0,0.0
17665080,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4265243411064148,0.3221274316310882,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387274384498596,0.2928021848201751,0.2775204181671142,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458445072174072,0.2167923897504806,0.1522607207298278,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898252248764038,0.2527616322040558,0.2400450110435485,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.718259871006012,0.1301366537809372,0.5903322696685791,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.8613586425781,1.0,0.3539446592330932,1.0,1.0,0.7071293592453003,1.0,-1.899188995361328,0.8982201218605042,1.0009688138961792,0.4612246751785278,0.8520809412002563,0.8520809412002563,0.0,54.38102340698242,52.0,49172.01953125,0.0,564.6649780273438,1.0,280.3562316894531,283.5591125488281,300.24432373046875,301.4793701171875,293.1499938964844,293.1499938964844,280.6499938964844,41092.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606080532073975,3.660633087158203,8.941281066654483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.1103515625,0.0,1583.2183837890625,1895.4371337890625,0.0,4300.0,0.9112392663955688,1.0,0.0,3.0,1.0,0.0
17665140,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4315706789493561,0.3173803687095642,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.946922242641449,0.2955062389373779,0.2797731757164001,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512206673622131,0.2181253433227539,0.1530072838068008,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.895824670791626,0.2542296946048736,0.2411825507879257,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219772934913635,0.130504235625267,0.59122633934021,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532427549362182,1.0,1.0,0.7075409293174744,1.0,-1.8995236158370967,0.8982271552085876,1.0012965202331543,0.461072027683258,0.9883307218551636,0.9883307218551636,0.0,53.48678207397461,55.0,48632.60546875,0.0,562.0111083984375,1.0,280.6432800292969,283.7186279296875,300.1954650878906,301.3359680175781,293.1499938964844,293.1499938964844,280.3500061035156,32911.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783279418945313,3.783304214477539,9.550589084028616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.046875,0.0,1662.6129150390625,1895.4371337890625,0.0,4300.0,0.9329461455345154,1.0,0.0,3.0,1.0,0.0
17665200,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4315706789493561,0.3173803687095642,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.946922242641449,0.2955062389373779,0.2797731757164001,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512206673622131,0.2181253433227539,0.1530072838068008,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.895824670791626,0.2542296946048736,0.2411825507879257,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219772934913635,0.130504235625267,0.59122633934021,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532427549362182,1.0,1.0,0.7075409293174744,1.0,-1.8995236158370967,0.8982271552085876,1.0012965202331543,0.461072027683258,0.9883307218551636,0.9883307218551636,0.0,53.48678207397461,55.0,48632.60546875,0.0,562.0111083984375,1.0,280.6432800292969,283.7186279296875,300.1954650878906,301.3359680175781,293.1499938964844,293.1499938964844,280.3500061035156,32911.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783279418945313,3.783304214477539,9.550589084028616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.046875,0.0,1662.6129150390625,1895.4371337890625,0.0,4300.0,0.9329461455345154,1.0,0.0,3.0,1.0,0.0
17665260,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4351181089878082,0.3166815340518951,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505618810653688,0.2977255880832672,0.2820615768432617,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8531126379966736,0.218943640589714,0.1537209898233413,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897908091545105,0.2551916241645813,0.242283821105957,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228887677192688,0.1306364089250564,0.592312753200531,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540287911891937,1.0,1.0,0.7075721025466919,1.0,-1.904915452003479,0.9008978605270386,1.0040175914764404,0.4625200927257538,0.8567793369293213,0.8567793369293213,0.0,53.48274612426758,73.0,49098.890625,0.0,565.814453125,1.0,280.3565979003906,283.5718078613281,300.24639892578125,301.4706420898437,293.1499938964844,293.1499938964844,280.6499938964844,40366.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420748233795166,3.642099380493164,8.85097279024194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5029296875,0.0,1556.9659423828125,1895.4371337890625,0.0,4300.0,0.9067830443382264,1.0,0.0,3.0,1.0,0.0
17665320,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4351181089878082,0.3166815340518951,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505618810653688,0.2977255880832672,0.2820615768432617,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8531126379966736,0.218943640589714,0.1537209898233413,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897908091545105,0.2551916241645813,0.242283821105957,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228887677192688,0.1306364089250564,0.592312753200531,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540287911891937,1.0,1.0,0.7075721025466919,1.0,-1.904915452003479,0.9008978605270386,1.0040175914764404,0.4625200927257538,0.8567793369293213,0.8567793369293213,0.0,53.48274612426758,73.0,49098.890625,0.0,565.814453125,1.0,280.3565979003906,283.5718078613281,300.24639892578125,301.4706420898437,293.1499938964844,293.1499938964844,280.6499938964844,40366.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420748233795166,3.642099380493164,8.85097279024194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5029296875,0.0,1556.9659423828125,1895.4371337890625,0.0,4300.0,0.9067830443382264,1.0,0.0,3.0,1.0,0.0
17665380,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.43647500872612,0.3329757452011108,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.935977041721344,0.3006629347801208,0.2846891582012176,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410913944244385,0.2203347384929657,0.1546182334423065,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842616081237793,0.2567175328731537,0.2436240315437317,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120494246482849,0.1310584098100662,0.5941916704177856,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618543744087219,1.0,1.0,0.7076033353805542,1.0,-1.9325581789016724,0.9146993160247804,1.017858862876892,0.4699484407901764,1.0,1.0,0.0,57.27541732788086,91.0,49210.10546875,0.0,598.1646728515625,1.0,280.64324951171875,283.7467041015625,300.2101135253906,301.3676147460937,293.1499938964844,293.1499938964844,280.3500061035156,32349.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789983749389648,3.790008306503296,9.58446662480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.529296875,0.0,1666.1920166015625,1895.4371337890625,0.0,4300.0,0.9340651035308838,1.0,0.0,3.0,1.0,0.0
17665440,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.43647500872612,0.3329757452011108,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.935977041721344,0.3006629347801208,0.2846891582012176,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410913944244385,0.2203347384929657,0.1546182334423065,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842616081237793,0.2567175328731537,0.2436240315437317,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120494246482849,0.1310584098100662,0.5941916704177856,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618543744087219,1.0,1.0,0.7076033353805542,1.0,-1.9325581789016724,0.9146993160247804,1.017858862876892,0.4699484407901764,1.0,1.0,0.0,57.27541732788086,91.0,49210.10546875,0.0,598.1646728515625,1.0,280.64324951171875,283.7467041015625,300.2101135253906,301.3676147460937,293.1499938964844,293.1499938964844,280.3500061035156,32349.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789983749389648,3.790008306503296,9.58446662480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.529296875,0.0,1666.1920166015625,1895.4371337890625,0.0,4300.0,0.9340651035308838,1.0,0.0,3.0,1.0,0.0
17665500,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.434507668018341,0.3463472723960876,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236602187156676,0.3020091354846954,0.2862040102481842,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317550420761108,0.2209169417619705,0.1551950275897979,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735430836677551,0.2573752403259277,0.2444727271795272,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030154466629028,0.1312435567378997,0.5957938432693481,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678254783153534,1.0,1.0,0.7076188921928406,1.0,-1.954065203666687,0.9254152774810792,1.028649926185608,0.4758588671684265,0.9474903345108032,0.9474903345108032,0.0,60.490196228027344,91.0,50643.78515625,0.0,624.805419921875,1.0,280.394287109375,283.5760498046875,300.2685852050781,301.6123352050781,293.1499938964844,293.1499938964844,280.3500061035156,34236.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821280717849731,3.8213062286376953,9.743414466356626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5703125,0.0,1718.3961181640625,1895.4371337890625,0.0,4300.0,0.9413833022117616,1.0,0.0,3.0,1.0,0.0
17665560,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.430224061012268,0.3630818426609039,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9087379574775696,0.3031161427497864,0.2874610424041748,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.820300817489624,0.2212790548801422,0.1556032747030258,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606196045875549,0.2578123807907104,0.2450962513685226,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6917971968650818,0.1312917023897171,0.5969122052192688,284.9220275878906,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748809993267059,1.0,1.0,0.7080530524253845,1.0,-1.978248715400696,0.937294900417328,1.0409538745880127,0.4823567569255829,0.9277352094650269,0.9277352094650269,0.0,64.60547637939453,94.0,51117.20703125,0.0,657.09765625,1.0,280.3563232421875,283.58160400390625,300.28973388671875,301.6098937988281,293.1499938964844,293.1499938964844,280.04998779296875,36554.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78360652923584,3.783632040023804,9.55224095378071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.927734375,0.0,1691.2572021484375,1895.4371337890625,0.0,4300.0,0.9355855584144592,1.0,0.0,3.0,1.0,0.0
17665620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9884129166603088,0.4187216162681579,0.3795223832130432,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8831374645233154,0.3051649034023285,0.2897401452064514,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.797193169593811,0.2218260914087295,0.1562471091747284,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8370553851127625,0.2585005462169647,0.2461030334234237,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6702897548675537,0.1310442686080932,0.597814679145813,284.88287353515625,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8892822265625,1.0,0.3853017687797546,1.0,1.0,0.7089212536811829,1.0,-2.0035552978515625,0.9494554400444032,1.0540999174118042,0.4892794787883758,0.8466082811355591,0.8466082811355591,0.0,73.00619506835938,97.0,52057.54296875,0.0,705.729736328125,1.0,280.05731201171875,283.5278015136719,300.34246826171875,301.7428283691406,293.1499938964844,293.1499938964844,280.3500061035156,40912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581563234329224,3.581587314605713,8.559305229027814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.03857421875,0.0,1494.4219970703125,1895.4371337890625,0.0,4300.0,0.8947453498840332,1.0,0.0,3.0,1.0,0.0
17665680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9884129166603088,0.4187216162681579,0.3795223832130432,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8831374645233154,0.3051649034023285,0.2897401452064514,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.797193169593811,0.2218260914087295,0.1562471091747284,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8370553851127625,0.2585005462169647,0.2461030334234237,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6702897548675537,0.1310442686080932,0.597814679145813,284.88287353515625,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8892822265625,1.0,0.3853017687797546,1.0,1.0,0.7089212536811829,1.0,-2.0035552978515625,0.9494554400444032,1.0540999174118042,0.4892794787883758,0.8466082811355591,0.8466082811355591,0.0,73.00619506835938,97.0,52057.54296875,0.0,705.729736328125,1.0,280.05731201171875,283.5278015136719,300.34246826171875,301.7428283691406,293.1499938964844,293.1499938964844,280.3500061035156,40912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581563234329224,3.581587314605713,8.559305229027814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.03857421875,0.0,1494.4219970703125,1895.4371337890625,0.0,4300.0,0.8947453498840332,1.0,0.0,3.0,1.0,0.0
17665740,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.958624303340912,0.4142100811004638,0.3740282952785492,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8614757061004639,0.3079171776771545,0.2924721539020538,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7763694524765015,0.2229600697755813,0.1571600586175918,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8170216083526611,0.2597798705101013,0.2474716603755951,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6516491770744324,0.1309045106172561,0.5983787178993225,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.2497863769531,285.0248718261719,1.0,0.3927185535430908,1.0,1.0,0.709789514541626,1.0,-2.00392746925354,0.949261486530304,1.0546660423278809,0.4889991283416748,0.9702845811843872,0.9702845811843872,0.0,81.48936462402344,100.0,51659.26953125,0.0,734.8837890625,1.0,280.3424987792969,283.6614990234375,300.3173217773437,301.6372375488281,293.1499938964844,293.1499938964844,280.04998779296875,32764.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723159074783325,3.7231831550598153,9.249461641047674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7392578125,0.0,1591.40380859375,1895.4371337890625,0.0,4300.0,0.9194124937057496,1.0,0.0,3.0,1.0,0.0
17665800,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.958624303340912,0.4142100811004638,0.3740282952785492,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8614757061004639,0.3079171776771545,0.2924721539020538,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7763694524765015,0.2229600697755813,0.1571600586175918,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8170216083526611,0.2597798705101013,0.2474716603755951,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6516491770744324,0.1309045106172561,0.5983787178993225,285.0279846191406,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.2497863769531,285.0248718261719,1.0,0.3927185535430908,1.0,1.0,0.709789514541626,1.0,-2.00392746925354,0.949261486530304,1.0546660423278809,0.4889991283416748,0.9702845811843872,0.9702845811843872,0.0,81.48936462402344,100.0,51659.26953125,0.0,734.8837890625,1.0,280.3424987792969,283.6614990234375,300.3173217773437,301.6372375488281,293.1499938964844,293.1499938964844,280.04998779296875,32764.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723159074783325,3.7231831550598153,9.249461641047674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.7392578125,0.0,1591.40380859375,1895.4371337890625,0.0,4300.0,0.9194124937057496,1.0,0.0,3.0,1.0,0.0
17665860,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.937003493309021,0.4111811816692352,0.3715521097183227,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8485260009765625,0.3100355863571167,0.2949337959289551,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763386607170105,0.2235423177480697,0.1578928679227829,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.803611695766449,0.2605196833610534,0.2486120015382766,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401141881942749,0.1305723935365677,0.5984996557235718,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2475280761719,284.8930053710937,1.0,0.3985607028007507,1.0,1.0,0.7108264565467834,1.0,-2.006308317184448,0.9499951004981996,1.056313157081604,0.4892279803752899,0.8524942994117737,0.8524942994117737,0.0,87.96385192871094,88.0,52163.3671875,0.0,758.9651489257812,1.0,280.0570373535156,283.5262756347656,300.3855285644531,301.7959289550781,293.1499938964844,293.1499938964844,280.3500061035156,39916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588085412979126,3.5881094932556152,8.590508286943077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.48779296875,0.0,1494.1783447265625,1895.4371337890625,0.0,4300.0,0.8946772813796997,1.0,0.0,3.0,1.0,0.0
17665920,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.937003493309021,0.4111811816692352,0.3715521097183227,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8485260009765625,0.3100355863571167,0.2949337959289551,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763386607170105,0.2235423177480697,0.1578928679227829,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.803611695766449,0.2605196833610534,0.2486120015382766,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401141881942749,0.1305723935365677,0.5984996557235718,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2475280761719,284.8930053710937,1.0,0.3985607028007507,1.0,1.0,0.7108264565467834,1.0,-2.006308317184448,0.9499951004981996,1.056313157081604,0.4892279803752899,0.8524942994117737,0.8524942994117737,0.0,87.96385192871094,88.0,52163.3671875,0.0,758.9651489257812,1.0,280.0570373535156,283.5262756347656,300.3855285644531,301.7959289550781,293.1499938964844,293.1499938964844,280.3500061035156,39916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588085412979126,3.5881094932556152,8.590508286943077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.48779296875,0.0,1494.1783447265625,1895.4371337890625,0.0,4300.0,0.8946772813796997,1.0,0.0,3.0,1.0,0.0
17665980,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9359766840934752,0.4101185798645019,0.3701189458370209,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8509988784790039,0.3128064572811126,0.297307550907135,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646623849868774,0.2246675342321396,0.158526599407196,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049900531768799,0.2617866992950439,0.2496051639318466,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401232481002808,0.1305908411741256,0.5979142189025879,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983315825462341,1.0,1.0,0.7118634581565857,1.0,-2.008685350418091,0.9507439732551576,1.0579413175582886,0.4893935024738312,0.9844256043434144,0.9844256043434144,0.0,87.89611053466797,76.0,51863.68359375,0.0,760.7234497070312,1.0,280.3428955078125,283.6607971191406,300.36505126953125,301.6961364746094,293.1499938964844,293.1499938964844,280.04998779296875,32344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73992919921875,3.7399535179138175,9.332973718301218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.888671875,0.0,1607.5152587890625,1895.4371337890625,0.0,4300.0,0.922752320766449,1.0,0.0,3.0,1.0,0.0
17666040,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9359766840934752,0.4101185798645019,0.3701189458370209,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8509988784790039,0.3128064572811126,0.297307550907135,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646623849868774,0.2246675342321396,0.158526599407196,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049900531768799,0.2617866992950439,0.2496051639318466,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401232481002808,0.1305908411741256,0.5979142189025879,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.252685546875,285.031982421875,1.0,0.3983315825462341,1.0,1.0,0.7118634581565857,1.0,-2.008685350418091,0.9507439732551576,1.0579413175582886,0.4893935024738312,0.9844256043434144,0.9844256043434144,0.0,87.89611053466797,76.0,51863.68359375,0.0,760.7234497070312,1.0,280.3428955078125,283.6607971191406,300.36505126953125,301.6961364746094,293.1499938964844,293.1499938964844,280.04998779296875,32344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73992919921875,3.7399535179138175,9.332973718301218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.888671875,0.0,1607.5152587890625,1895.4371337890625,0.0,4300.0,0.922752320766449,1.0,0.0,3.0,1.0,0.0
17666100,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.941010057926178,0.409201830625534,0.3695279061794281,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564502000808716,0.314009815454483,0.298525720834732,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691872715950012,0.2250800281763076,0.1588592231273651,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097766637802124,0.2622712254524231,0.2501227855682373,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6432945132255554,0.1305831223726272,0.597789466381073,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.8657531738281,1.0,0.3968225419521332,1.0,1.0,0.7123819589614868,1.0,-2.010312557220459,0.9513270258903505,1.0589855909347534,0.4896427094936371,0.8867789506912231,0.8867789506912231,0.0,86.05093383789062,76.0,52728.56640625,0.0,755.769287109375,1.0,280.09527587890625,283.478759765625,300.42388916015625,301.9194641113281,293.1499938964844,293.1499938964844,280.04998779296875,36044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738233804702759,3.738258600234986,9.324514280706352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.9970703125,0.0,1633.9088134765625,1895.4371337890625,0.0,4300.0,0.9228902459144592,1.0,0.0,3.0,1.0,0.0
17666160,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9472821950912476,0.4079801440238952,0.3684006035327911,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8631523847579956,0.3150163292884826,0.2994272410869598,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7747752666473389,0.2253180593252182,0.1589881926774978,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8154624700546265,0.262574702501297,0.2503624260425567,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6473621726036072,0.1304776072502136,0.5969977974891663,284.8788452148437,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505798339844,284.8857727050781,1.0,0.3945129513740539,1.0,1.0,0.7126595973968506,1.0,-2.009535551071167,0.9508112668991088,1.058724284172058,0.4893148839473724,0.8580039739608765,0.8580039739608765,0.0,83.61576080322266,64.0,52411.875,0.0,746.7857666015625,1.0,280.0569152832031,283.5109558105469,300.439697265625,301.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,39736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620398759841919,3.6204233169555664,8.74593297339743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.1279296875,0.0,1528.214111328125,1895.4371337890625,0.0,4300.0,0.9014118313789368,1.0,0.0,3.0,1.0,0.0
17666220,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9686709642410278,0.4072555601596832,0.3670643866062164,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885097086429596,0.3179381787776947,0.3016445636749267,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935793995857239,0.2265664488077163,0.1594895720481872,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335414528846741,0.2639403641223907,0.2511532306671142,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617850065231323,0.1307113021612167,0.5960556864738464,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562561035156,285.03173828125,1.0,0.388310968875885,1.0,1.0,0.7132149338722229,1.0,-2.0110092163085938,0.9513238072395324,1.0596853494644165,0.4894274175167084,0.9920671582221984,0.9920671582221984,0.0,76.46452331542969,52.0,52091.41796875,0.0,723.52197265625,1.0,280.3431091308594,283.6534118652344,300.42340087890625,301.7680053710937,293.1499938964844,293.1499938964844,280.04998779296875,32430.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7647221088409424,3.76474666595459,9.457125429435108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.005859375,0.0,1637.037109375,1895.4371337890625,0.0,4300.0,0.9284138083457948,1.0,0.0,3.0,1.0,0.0
17666280,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9686709642410278,0.4072555601596832,0.3670643866062164,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885097086429596,0.3179381787776947,0.3016445636749267,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935793995857239,0.2265664488077163,0.1594895720481872,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335414528846741,0.2639403641223907,0.2511532306671142,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617850065231323,0.1307113021612167,0.5960556864738464,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.453125,297.2562561035156,285.03173828125,1.0,0.388310968875885,1.0,1.0,0.7132149338722229,1.0,-2.0110092163085938,0.9513238072395324,1.0596853494644165,0.4894274175167084,0.9920671582221984,0.9920671582221984,0.0,76.46452331542969,52.0,52091.41796875,0.0,723.52197265625,1.0,280.3431091308594,283.6534118652344,300.42340087890625,301.7680053710937,293.1499938964844,293.1499938964844,280.04998779296875,32430.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7647221088409424,3.76474666595459,9.457125429435108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.005859375,0.0,1637.037109375,1895.4371337890625,0.0,4300.0,0.9284138083457948,1.0,0.0,3.0,1.0,0.0
17666340,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9945959448814392,0.4053407907485962,0.3654063045978546,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.917785346508026,0.3203022181987762,0.3037426769733429,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8199342489242554,0.2273478955030441,0.1599176973104477,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8601623773574829,0.2648396492004394,0.2518452703952789,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6840479969978333,0.1307913064956665,0.5952198505401611,284.87646484375,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.25469970703125,284.8832702636719,1.0,0.3805994689464569,1.0,1.0,0.7137702703475952,1.0,-2.0118837356567383,0.9515149593353271,1.060368895530701,0.4894683361053467,0.8638211488723755,0.8638211488723755,0.0,67.77728271484375,40.0,52681.578125,0.0,694.4736328125,1.0,280.0564880371094,283.5006103515625,300.5018920898437,301.9437866210937,293.1499938964844,293.1499938964844,280.3500061035156,39672.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649662494659424,3.6496870517730713,8.88789031705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45947265625,0.0,1560.2718505859375,1895.4371337890625,0.0,4300.0,0.9078085422515868,1.0,0.0,3.0,1.0,0.0
