time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666400,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9945959448814392,0.4053407907485962,0.3654063045978546,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.917785346508026,0.3203022181987762,0.3037426769733429,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8199342489242554,0.2273478955030441,0.1599176973104477,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8601623773574829,0.2648396492004394,0.2518452703952789,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6840479969978333,0.1307913064956665,0.5952198505401611,284.87646484375,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.25469970703125,284.8832702636719,1.0,0.3805994689464569,1.0,1.0,0.7137702703475952,1.0,-2.0118837356567383,0.9515149593353271,1.060368895530701,0.4894683361053467,0.8638211488723755,0.8638211488723755,0.0,67.77728271484375,40.0,52681.578125,0.0,694.4736328125,1.0,280.0564880371094,283.5006103515625,300.5018920898437,301.9437866210937,293.1499938964844,293.1499938964844,280.3500061035156,39672.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649662494659424,3.6496870517730713,8.88789031705528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45947265625,0.0,1560.2718505859375,1895.4371337890625,0.0,4300.0,0.9078085422515868,1.0,0.0,3.0,1.0,0.0
17666460,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.4082680344581604,0.3333777189254761,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9608393907546996,0.3232863247394562,0.3059926629066467,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8506969809532166,0.2286039441823959,0.160413384437561,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8949432969093323,0.2661992311477661,0.2526143193244934,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7119126319885254,0.1311380565166473,0.5945686101913452,285.00030517578125,284.95001220703125,302.02069091796875,296.9017333984375,299.5157470703125,297.2628173828125,285.00128173828125,1.0,0.3709110617637634,1.0,1.0,0.714288592338562,1.0,-2.0005905628204346,0.9472723007202148,1.0533183813095093,0.4799070954322815,0.967445194721222,0.967445194721222,0.0,58.7926139831543,43.0,51792.71484375,0.0,647.047607421875,1.0,280.3427734375,283.6282043457031,300.4850769042969,301.81817626953125,293.1499938964844,293.1499938964844,280.04998779296875,33563.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765333890914917,3.765358686447144,9.460198953092912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.880859375,0.0,1646.5057373046875,1895.4371337890625,0.0,4300.0,0.9291809797286988,1.0,0.0,3.0,1.0,0.0
17666520,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.4082680344581604,0.3333777189254761,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9608393907546996,0.3232863247394562,0.3059926629066467,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8506969809532166,0.2286039441823959,0.160413384437561,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8949432969093323,0.2661992311477661,0.2526143193244934,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7119126319885254,0.1311380565166473,0.5945686101913452,285.00030517578125,284.95001220703125,302.02069091796875,296.9017333984375,299.5157470703125,297.2628173828125,285.00128173828125,1.0,0.3709110617637634,1.0,1.0,0.714288592338562,1.0,-2.0005905628204346,0.9472723007202148,1.0533183813095093,0.4799070954322815,0.967445194721222,0.967445194721222,0.0,58.7926139831543,43.0,51792.71484375,0.0,647.047607421875,1.0,280.3427734375,283.6282043457031,300.4850769042969,301.81817626953125,293.1499938964844,293.1499938964844,280.04998779296875,33563.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765333890914917,3.765358686447144,9.460198953092912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.880859375,0.0,1646.5057373046875,1895.4371337890625,0.0,4300.0,0.9291809797286988,1.0,0.0,3.0,1.0,0.0
17666580,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.4139477610588074,0.3213506639003753,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.975002110004425,0.3256404995918274,0.3083301186561584,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8620089292526245,0.2293674349784851,0.1610049307346344,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9075565934181212,0.2670661211013794,0.2535145282745361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7208959460258484,0.131433367729187,0.5957671403884888,284.864990234375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87353515625,1.0,0.3643168210983276,1.0,1.0,0.7148069143295288,1.0,-1.9684627056121824,0.929472029209137,1.0389906167984009,0.4770050942897796,0.8376016616821289,0.8376016616821289,0.0,55.90794372558594,61.0,51717.6640625,0.0,620.352294921875,1.0,280.0569763183594,283.50811767578125,300.55157470703125,301.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,41457.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573995590209961,3.5740199089050293,8.52317327826313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0810546875,0.0,1490.2247314453125,1895.4371337890625,0.0,4300.0,0.8927317261695862,1.0,0.0,3.0,1.0,0.0
17666640,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.4139477610588074,0.3213506639003753,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.975002110004425,0.3256404995918274,0.3083301186561584,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8620089292526245,0.2293674349784851,0.1610049307346344,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9075565934181212,0.2670661211013794,0.2535145282745361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7208959460258484,0.131433367729187,0.5957671403884888,284.864990234375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491638183594,297.265869140625,284.87353515625,1.0,0.3643168210983276,1.0,1.0,0.7148069143295288,1.0,-1.9684627056121824,0.929472029209137,1.0389906167984009,0.4770050942897796,0.8376016616821289,0.8376016616821289,0.0,55.90794372558594,61.0,51717.6640625,0.0,620.352294921875,1.0,280.0569763183594,283.50811767578125,300.55157470703125,301.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,41457.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573995590209961,3.5740199089050293,8.52317327826313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0810546875,0.0,1490.2247314453125,1895.4371337890625,0.0,4300.0,0.8927317261695862,1.0,0.0,3.0,1.0,0.0
17666700,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.4172293841838836,0.3195321261882782,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9778640866279602,0.3271359205245971,0.3095189034938812,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8641773462295532,0.2300014197826385,0.1613115966320037,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.910046637058258,0.2677444815635681,0.2539729475975036,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7224832773208618,0.131722941994667,0.5965705513954163,285.02166748046875,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.27081298828125,285.0331726074219,1.0,0.3646135628223419,1.0,1.0,0.7150660753250122,1.0,-1.9695719480514529,0.9299600124359132,1.0396119356155396,0.477037250995636,0.9380462169647216,0.9380462169647216,0.0,55.583343505859375,61.0,51199.96875,0.0,620.107666015625,1.0,280.3002319335937,283.672607421875,300.5209350585937,301.7583923339844,293.1499938964844,293.1499938964844,280.3500061035156,34763.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618762254714966,3.618785858154297,8.738027759136457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5712890625,0.0,1489.5208740234375,1895.4371337890625,0.0,4300.0,0.9000663757324219,1.0,0.0,3.0,1.0,0.0
17666760,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.4198371767997741,0.3224790692329407,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9766303896903992,0.3288414180278778,0.3110853135585785,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8625115156173706,0.2308138906955719,0.1618550717830658,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9080058336257936,0.2686059474945068,0.2547516524791717,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7210584282875061,0.1321184337139129,0.5982882976531982,285.0338439941406,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.276611328125,285.0318908691406,1.0,0.3667697608470917,1.0,1.0,0.7150298953056335,1.0,-1.9786336421966555,0.9344940781593324,1.0441395044326782,0.4794750809669494,0.9746606945991516,0.9746606945991516,0.0,56.36635971069336,79.0,51570.31640625,0.0,629.6260986328125,1.0,280.3426208496094,283.658935546875,300.5357971191406,301.8432006835937,293.1499938964844,293.1499938964844,280.04998779296875,32538.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718728542327881,3.71875262260437,9.227461532645976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.11328125,0.0,1584.597900390625,1895.4371337890625,0.0,4300.0,0.9182572364807128,1.0,0.0,3.0,1.0,0.0
17666820,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4193195402622223,0.3417490720748901,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.961109220981598,0.33148193359375,0.3139303624629974,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8479158878326416,0.2317826300859451,0.1627756208181381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8915382623672485,0.2696851193904876,0.2560986876487732,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7086643576622009,0.1325345039367675,0.6014111042022705,284.910400390625,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91864013671875,1.0,0.3757197856903076,1.0,1.0,0.7149574756622314,1.0,-2.011652946472168,0.9509710669517516,1.0606818199157717,0.4885856509208679,0.8804364800453186,0.8804364800453186,0.0,60.98886489868164,82.0,52940.16796875,0.0,671.04150390625,1.0,280.0569152832031,283.5274963378906,300.6240539550781,302.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,38213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6400415897369385,3.640065908432007,8.841093404043932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.20166015625,0.0,1538.637451171875,1895.4371337890625,0.0,4300.0,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
17666880,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4193195402622223,0.3417490720748901,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.961109220981598,0.33148193359375,0.3139303624629974,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8479158878326416,0.2317826300859451,0.1627756208181381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8915382623672485,0.2696851193904876,0.2560986876487732,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7086643576622009,0.1325345039367675,0.6014111042022705,284.910400390625,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91864013671875,1.0,0.3757197856903076,1.0,1.0,0.7149574756622314,1.0,-2.011652946472168,0.9509710669517516,1.0606818199157717,0.4885856509208679,0.8804364800453186,0.8804364800453186,0.0,60.98886489868164,82.0,52940.16796875,0.0,671.04150390625,1.0,280.0569152832031,283.5274963378906,300.6240539550781,302.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,38213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6400415897369385,3.640065908432007,8.841093404043932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.20166015625,0.0,1538.637451171875,1895.4371337890625,0.0,4300.0,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
17666940,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.4144247472286224,0.35974782705307,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.946728527545929,0.3347796201705932,0.3169468343257904,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8358824253082275,0.2332733273506164,0.1637788414955139,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8777450919151306,0.2712856829166412,0.257557213306427,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.697053074836731,0.1330586075782776,0.6041464805603027,285.0983581542969,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.0992736816406,1.0,0.3836992681026459,1.0,1.0,0.7148850560188293,1.0,-2.0431389808654785,0.9666519165039062,1.0764870643615725,0.4974555969238281,1.0,1.0,0.0,65.5441665649414,85.0,53287.828125,0.0,712.2245483398438,1.0,280.3431396484375,283.6934509277344,300.6319580078125,302.0355529785156,293.1499938964844,293.1499938964844,280.04998779296875,32528.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800567865371704,3.80059266090393,9.63807451626053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.16796875,0.0,1680.179443359375,1895.4371337890625,0.0,4300.0,0.9364401698112488,1.0,0.0,3.0,1.0,0.0
17667000,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.4144247472286224,0.35974782705307,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.946728527545929,0.3347796201705932,0.3169468343257904,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8358824253082275,0.2332733273506164,0.1637788414955139,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8777450919151306,0.2712856829166412,0.257557213306427,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.697053074836731,0.1330586075782776,0.6041464805603027,285.0983581542969,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.0992736816406,1.0,0.3836992681026459,1.0,1.0,0.7148850560188293,1.0,-2.0431389808654785,0.9666519165039062,1.0764870643615725,0.4974555969238281,1.0,1.0,0.0,65.5441665649414,85.0,53287.828125,0.0,712.2245483398438,1.0,280.3431396484375,283.6934509277344,300.6319580078125,302.0355529785156,293.1499938964844,293.1499938964844,280.04998779296875,32528.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800567865371704,3.80059266090393,9.63807451626053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.16796875,0.0,1680.179443359375,1895.4371337890625,0.0,4300.0,0.9364401698112488,1.0,0.0,3.0,1.0,0.0
17667060,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.991077184677124,0.4071912169456482,0.3682958781719208,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9285513758659364,0.3373502492904663,0.3198588192462921,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8219876885414124,0.234165534377098,0.1647304594516754,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8619296550750732,0.2723070085048675,0.2589634358882904,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6832340359687805,0.1331227719783783,0.6062193512916565,284.91607666015625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9163513183594,1.0,0.3907501399517059,1.0,1.0,0.7162114977836609,1.0,-2.061941146850586,0.975415050983429,1.0865260362625122,0.5023712515830994,0.936491310596466,0.936491310596466,0.0,70.90470886230469,88.0,54787.89453125,0.0,746.7550659179688,1.0,280.0559387207031,283.4843444824219,300.7309875488281,302.2957458496094,293.1499938964844,293.1499938964844,279.75,36107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819525003433228,3.8195507526397705,9.734462764754426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2421875,0.0,1730.9212646484375,1895.4371337890625,0.0,4300.0,0.9429816007614136,1.0,0.0,3.0,1.0,0.0
17667120,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.991077184677124,0.4071912169456482,0.3682958781719208,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9285513758659364,0.3373502492904663,0.3198588192462921,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8219876885414124,0.234165534377098,0.1647304594516754,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8619296550750732,0.2723070085048675,0.2589634358882904,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6832340359687805,0.1331227719783783,0.6062193512916565,284.91607666015625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9163513183594,1.0,0.3907501399517059,1.0,1.0,0.7162114977836609,1.0,-2.061941146850586,0.975415050983429,1.0865260362625122,0.5023712515830994,0.936491310596466,0.936491310596466,0.0,70.90470886230469,88.0,54787.89453125,0.0,746.7550659179688,1.0,280.0559387207031,283.4843444824219,300.7309875488281,302.2957458496094,293.1499938964844,293.1499938964844,279.75,36107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819525003433228,3.8195507526397705,9.734462764754426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2421875,0.0,1730.9212646484375,1895.4371337890625,0.0,4300.0,0.9429816007614136,1.0,0.0,3.0,1.0,0.0
17667180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9670791029930116,0.4025610089302063,0.363531619310379,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.906703233718872,0.33931764960289,0.3219884932041168,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8044782280921936,0.23451928794384,0.1651846766471862,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8435890078544617,0.2727749347686767,0.259691059589386,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6665615439414978,0.1326828747987747,0.6057120561599731,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959373235702514,1.0,1.0,0.7175378799438477,1.0,-2.059892177581787,0.97383314371109,1.0860589742660522,0.5012695789337158,0.8340259194374084,0.8340259194374084,0.0,77.26306915283203,91.0,54887.94140625,0.0,767.2183837890625,1.0,279.7572937011719,283.4500427246094,300.7833251953125,302.3683166503906,293.1499938964844,293.1499938964844,280.04998779296875,42213.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5470285415649414,3.5470526218414307,8.395037980335474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.283203125,0.0,1466.77392578125,1895.4371337890625,0.0,4300.0,0.8885589838027954,1.0,0.0,3.0,1.0,0.0
17667240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9670791029930116,0.4025610089302063,0.363531619310379,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.906703233718872,0.33931764960289,0.3219884932041168,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8044782280921936,0.23451928794384,0.1651846766471862,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8435890078544617,0.2727749347686767,0.259691059589386,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6665615439414978,0.1326828747987747,0.6057120561599731,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959373235702514,1.0,1.0,0.7175378799438477,1.0,-2.059892177581787,0.97383314371109,1.0860589742660522,0.5012695789337158,0.8340259194374084,0.8340259194374084,0.0,77.26306915283203,91.0,54887.94140625,0.0,767.2183837890625,1.0,279.7572937011719,283.4500427246094,300.7833251953125,302.3683166503906,293.1499938964844,293.1499938964844,280.04998779296875,42213.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5470285415649414,3.5470526218414307,8.395037980335474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.283203125,0.0,1466.77392578125,1895.4371337890625,0.0,4300.0,0.8885589838027954,1.0,0.0,3.0,1.0,0.0
17667300,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9581062197685242,0.4017967581748962,0.36244797706604,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.900290310382843,0.3407490849494934,0.3232225179672241,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7983719110488892,0.2350648492574691,0.165506362915039,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8376694917678833,0.2733710408210754,0.2601749897003174,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609393954277039,0.1326429396867752,0.6055300831794739,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585754394531,285.0256652832031,1.0,0.3981853127479553,1.0,1.0,0.7182011008262634,1.0,-2.060817241668701,0.9740269184112548,1.0867902040481567,0.5012162327766418,0.9285452961921692,0.9285452961921692,0.0,79.74497985839844,91.0,54399.43359375,0.0,776.7217407226562,1.0,279.9998474121094,283.6009216308594,300.75543212890625,302.1932983398437,293.1499938964844,293.1499938964844,280.04998779296875,34992.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601999044418335,3.602022409439087,8.657260082145513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8583984375,0.0,1472.980712890625,1895.4371337890625,0.0,4300.0,0.8963744640350342,1.0,0.0,3.0,1.0,0.0
17667360,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9514794945716858,0.4014003574848175,0.3620669543743133,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961244225502014,0.342345267534256,0.3247598111629486,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942284941673279,0.2357598543167114,0.1660169214010238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336464166641235,0.2741219401359558,0.260915458202362,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570320129394531,0.1327292919158935,0.6060639023780823,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.26220703125,285.01678466796875,1.0,0.4003668129444122,1.0,1.0,0.7186132073402405,1.0,-2.064347267150879,0.9756093621253968,1.088737964630127,0.5020095109939575,0.9558233618736268,0.9558233618736268,0.0,81.77239990234375,94.0,54669.765625,0.0,786.8904418945312,1.0,280.04248046875,283.5834350585937,300.7705993652344,302.2767333984375,293.1499938964844,293.1499938964844,279.75,32973.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692523717880249,3.692547559738159,9.097873316932236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.865234375,0.0,1558.0850830078125,1895.4371337890625,0.0,4300.0,0.9125872850418092,1.0,0.0,3.0,1.0,0.0
17667420,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9375900626182556,0.3993513286113739,0.3606760501861572,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8877887725830078,0.3447166383266449,0.3273628354072571,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7859058380126953,0.2364808171987533,0.1667666286230087,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8256754279136658,0.2749636173248291,0.2620428502559662,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6495535969734192,0.1326252520084381,0.6067232489585876,284.8977355957031,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044494628906,1.0,0.4043670892715454,1.0,1.0,0.7194374799728394,1.0,-2.0688533782958984,0.9774967432022096,1.0913567543029783,0.5029818415641785,0.8517164587974548,0.8517164587974548,0.0,85.8353500366211,97.0,55250.3984375,0.0,805.1131591796875,1.0,279.7573547363281,283.4656066894531,300.84747314453125,302.4498291015625,293.1499938964844,293.1499938964844,280.04998779296875,39572.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5568325519561768,3.556856155395508,8.441509748990939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6875,0.0,1458.010498046875,1895.4371337890625,0.0,4300.0,0.8877663016319275,1.0,0.0,3.0,1.0,0.0
17667480,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9375900626182556,0.3993513286113739,0.3606760501861572,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8877887725830078,0.3447166383266449,0.3273628354072571,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7859058380126953,0.2364808171987533,0.1667666286230087,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8256754279136658,0.2749636173248291,0.2620428502559662,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6495535969734192,0.1326252520084381,0.6067232489585876,284.8977355957031,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044494628906,1.0,0.4043670892715454,1.0,1.0,0.7194374799728394,1.0,-2.0688533782958984,0.9774967432022096,1.0913567543029783,0.5029818415641785,0.8517164587974548,0.8517164587974548,0.0,85.8353500366211,97.0,55250.3984375,0.0,805.1131591796875,1.0,279.7573547363281,283.4656066894531,300.84747314453125,302.4498291015625,293.1499938964844,293.1499938964844,280.04998779296875,39572.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5568325519561768,3.556856155395508,8.441509748990939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6875,0.0,1458.010498046875,1895.4371337890625,0.0,4300.0,0.8877663016319275,1.0,0.0,3.0,1.0,0.0
17667540,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265454411506652,0.3985901474952698,0.3597744107246399,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818657398223877,0.3477528095245361,0.3301349282264709,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797586917877197,0.2377439141273498,0.1676087826490402,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197008371353149,0.2763382494449615,0.2632872760295868,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439526081085205,0.1328202784061432,0.607691764831543,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328063964844,1.0,0.4080638289451599,1.0,1.0,0.7202617526054382,1.0,-2.0747642517089844,0.980106234550476,1.0946580171585083,0.504261314868927,0.9801310896873474,0.9801310896873474,0.0,89.33106231689453,100.0,55114.3984375,0.0,822.6572875976562,1.0,280.042724609375,283.5879821777344,300.84100341796875,302.3742370605469,293.1499938964844,293.1499938964844,279.75,32183.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719404697418213,3.719428777694702,9.230817568095516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.2060546875,0.0,1582.6656494140625,1895.4371337890625,0.0,4300.0,0.9179887771606444,1.0,0.0,3.0,1.0,0.0
17667600,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265454411506652,0.3985901474952698,0.3597744107246399,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818657398223877,0.3477528095245361,0.3301349282264709,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797586917877197,0.2377439141273498,0.1676087826490402,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197008371353149,0.2763382494449615,0.2632872760295868,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439526081085205,0.1328202784061432,0.607691764831543,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328063964844,1.0,0.4080638289451599,1.0,1.0,0.7202617526054382,1.0,-2.0747642517089844,0.980106234550476,1.0946580171585083,0.504261314868927,0.9801310896873474,0.9801310896873474,0.0,89.33106231689453,100.0,55114.3984375,0.0,822.6572875976562,1.0,280.042724609375,283.5879821777344,300.84100341796875,302.3742370605469,293.1499938964844,293.1499938964844,279.75,32183.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719404697418213,3.719428777694702,9.230817568095516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.2060546875,0.0,1582.6656494140625,1895.4371337890625,0.0,4300.0,0.9179887771606444,1.0,0.0,3.0,1.0,0.0
17667660,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.915655791759491,0.3965743482112884,0.358460783958435,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8761183023452759,0.3500508666038513,0.3326748311519623,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7737906575202942,0.2384186089038849,0.168326660990715,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8137971758842468,0.2771320939064026,0.2643714249134063,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6387202143669128,0.1327725052833557,0.6086159348487854,284.88970947265625,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115841388702392,1.0,1.0,0.7210634350776672,1.0,-2.0795161724090576,0.9821255207061768,1.0973906517028809,0.5053232312202454,0.8630079030990601,0.8630079030990601,0.0,92.8486099243164,103.0,55794.4609375,0.0,839.33203125,1.0,279.7569885253906,283.4443664550781,300.9183959960937,302.556640625,293.1499938964844,293.1499938964844,280.04998779296875,39159.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611584424972534,3.6116087436676025,8.703398179932265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.259765625,0.0,1514.2353515625,1895.4371337890625,0.0,4300.0,0.8992982506752014,1.0,0.0,3.0,1.0,0.0
17667720,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.915655791759491,0.3965743482112884,0.358460783958435,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8761183023452759,0.3500508666038513,0.3326748311519623,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7737906575202942,0.2384186089038849,0.168326660990715,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8137971758842468,0.2771320939064026,0.2643714249134063,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6387202143669128,0.1327725052833557,0.6086159348487854,284.88970947265625,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115841388702392,1.0,1.0,0.7210634350776672,1.0,-2.0795161724090576,0.9821255207061768,1.0973906517028809,0.5053232312202454,0.8630079030990601,0.8630079030990601,0.0,92.8486099243164,103.0,55794.4609375,0.0,839.33203125,1.0,279.7569885253906,283.4443664550781,300.9183959960937,302.556640625,293.1499938964844,293.1499938964844,280.04998779296875,39159.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611584424972534,3.6116087436676025,8.703398179932265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.259765625,0.0,1514.2353515625,1895.4371337890625,0.0,4300.0,0.8992982506752014,1.0,0.0,3.0,1.0,0.0
17667780,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070048332214355,0.395826518535614,0.357534259557724,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717293739318848,0.353032112121582,0.3353617191314697,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690623998641968,0.2396469116210937,0.1691231727600097,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089080452919006,0.2784658670425415,0.2655491828918457,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634427011013031,0.1329825967550277,0.6095986366271973,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333251953125,1.0,0.4149426817893982,1.0,1.0,0.7218651175498962,1.0,-2.085176706314087,0.9846231341362,1.1005535125732422,0.5065429210662842,0.9945942163467408,0.9945942163467408,0.0,96.0316925048828,106.0,55598.609375,0.0,855.7186889648438,1.0,280.0430908203125,283.57696533203125,300.908935546875,302.47430419921875,293.1499938964844,293.1499938964844,279.75,32298.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7639217376708975,3.763946294784546,9.453104894419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.212890625,0.0,1635.08154296875,1895.4371337890625,0.0,4300.0,0.9281294345855712,1.0,0.0,3.0,1.0,0.0
17667840,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070048332214355,0.395826518535614,0.357534259557724,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717293739318848,0.353032112121582,0.3353617191314697,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690623998641968,0.2396469116210937,0.1691231727600097,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089080452919006,0.2784658670425415,0.2655491828918457,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634427011013031,0.1329825967550277,0.6095986366271973,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333251953125,1.0,0.4149426817893982,1.0,1.0,0.7218651175498962,1.0,-2.085176706314087,0.9846231341362,1.1005535125732422,0.5065429210662842,0.9945942163467408,0.9945942163467408,0.0,96.0316925048828,106.0,55598.609375,0.0,855.7186889648438,1.0,280.0430908203125,283.57696533203125,300.908935546875,302.47430419921875,293.1499938964844,293.1499938964844,279.75,32298.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7639217376708975,3.763946294784546,9.453104894419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.212890625,0.0,1635.08154296875,1895.4371337890625,0.0,4300.0,0.9281294345855712,1.0,0.0,3.0,1.0,0.0
17667900,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9033219218254088,0.3950019180774688,0.3571578562259674,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699052929878235,0.3542760014533996,0.3367801308631897,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670618891716003,0.2400749623775482,0.1695759296417236,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067581057548523,0.2789527177810669,0.266215056180954,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6326059699058533,0.1330256909132003,0.610394299030304,284.8813781738281,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166373014450073,1.0,1.0,0.7222659587860107,1.0,-2.0887300968170166,0.9862189888954164,1.1025110483169556,0.5074059367179871,0.8974795937538147,0.8974795937538147,0.0,97.55867767333984,106.0,56545.96875,0.0,864.3699340820312,1.0,279.7947692871094,283.3953552246094,300.9663391113281,302.7048034667969,293.1499938964844,293.1499938964844,279.75,35829.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76600193977356,3.766026973724365,9.463556125410832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.255859375,0.0,1664.7833251953125,1895.4371337890625,0.0,4300.0,0.9291075468063354,1.0,0.0,3.0,1.0,0.0
17667960,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8987060785293579,0.3938587009906769,0.3562651574611664,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672292828559875,0.3552844524383545,0.337859570980072,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642754912376404,0.2403048276901245,0.1698268949985504,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037580847740173,0.279237687587738,0.2666088044643402,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302040219306946,0.1329449117183685,0.6105489134788513,284.8822326660156,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.26055908203125,284.8886108398437,1.0,0.4182329773902893,1.0,1.0,0.7226852774620056,1.0,-2.089916467666626,0.9866328239440918,1.1032836437225342,0.507597029209137,0.8710635304450989,0.8710635304450989,0.0,99.32804107666016,109.0,56298.21875,0.0,871.7470703125,1.0,279.7566833496094,283.42486572265625,300.9825744628906,302.6551208496094,293.1499938964844,293.1499938964844,280.04998779296875,39188.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662709474563599,3.662734270095825,8.951549830271688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.431640625,0.0,1571.29296875,1895.4371337890625,0.0,4300.0,0.9104166626930236,1.0,0.0,3.0,1.0,0.0
17668020,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891768753528595,0.3931642770767212,0.3553657829761505,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8636987209320068,0.3582354485988617,0.3404991626739502,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.760382890701294,0.2415293157100677,0.1706088930368423,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994426488876343,0.2805628776550293,0.2677623629570007,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265794038772583,0.1331614106893539,0.6115201711654663,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.03533935546875,1.0,0.4214256405830383,1.0,1.0,0.7235239744186401,1.0,-2.095492362976074,0.9890778064727784,1.1064146757125854,0.5087754726409912,1.0,1.0,0.0,102.37342834472656,112.0,56037.41015625,0.0,887.7255859375,1.0,280.0433959960937,283.5682983398437,300.9684753417969,302.563720703125,293.1499938964844,293.1499938964844,279.75,32571.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80261492729187,3.802639961242676,9.6484598088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0009765625,0.0,1682.9561767578125,1895.4371337890625,0.0,4300.0,0.937031865119934,1.0,0.0,3.0,1.0,0.0
17668080,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891768753528595,0.3931642770767212,0.3553657829761505,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8636987209320068,0.3582354485988617,0.3404991626739502,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.760382890701294,0.2415293157100677,0.1706088930368423,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994426488876343,0.2805628776550293,0.2677623629570007,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265794038772583,0.1331614106893539,0.6115201711654663,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.03533935546875,1.0,0.4214256405830383,1.0,1.0,0.7235239744186401,1.0,-2.095492362976074,0.9890778064727784,1.1064146757125854,0.5087754726409912,1.0,1.0,0.0,102.37342834472656,112.0,56037.41015625,0.0,887.7255859375,1.0,280.0433959960937,283.5682983398437,300.9684753417969,302.563720703125,293.1499938964844,293.1499938964844,279.75,32571.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80261492729187,3.802639961242676,9.6484598088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0009765625,0.0,1682.9561767578125,1895.4371337890625,0.0,4300.0,0.937031865119934,1.0,0.0,3.0,1.0,0.0
17668140,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845313191413879,0.391260027885437,0.3541533052921295,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599472045898438,0.3604474067687988,0.3429626226425171,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563415169715881,0.2421840727329254,0.1713106632232666,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949442267417908,0.2813286185264587,0.2688162326812744,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228924989700317,0.1331321895122528,0.6124983429908752,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246006608009338,1.0,1.0,0.7243626117706299,1.0,-2.10028338432312,0.9911093711853028,1.1091740131378174,0.5098342299461365,0.8808698058128357,0.8808698058128357,0.0,105.57325744628906,115.0,56777.6875,0.0,903.6007080078124,1.0,279.7572326660156,283.4100646972656,301.0364685058594,302.740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38934.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71086359024048,3.710888624191284,9.18847092634678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8681640625,0.0,1624.2664794921875,1895.4371337890625,0.0,4300.0,0.9208071827888488,1.0,0.0,3.0,1.0,0.0
17668200,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845313191413879,0.391260027885437,0.3541533052921295,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599472045898438,0.3604474067687988,0.3429626226425171,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563415169715881,0.2421840727329254,0.1713106632232666,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949442267417908,0.2813286185264587,0.2688162326812744,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228924989700317,0.1331321895122528,0.6124983429908752,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246006608009338,1.0,1.0,0.7243626117706299,1.0,-2.10028338432312,0.9911093711853028,1.1091740131378174,0.5098342299461365,0.8808698058128357,0.8808698058128357,0.0,105.57325744628906,115.0,56777.6875,0.0,903.6007080078124,1.0,279.7572326660156,283.4100646972656,301.0364685058594,302.740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38934.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71086359024048,3.710888624191284,9.18847092634678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8681640625,0.0,1624.2664794921875,1895.4371337890625,0.0,4300.0,0.9208071827888488,1.0,0.0,3.0,1.0,0.0
17668260,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8783625364303589,0.3906193673610687,0.3532989621162414,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8569657206535339,0.3633615672588348,0.345560610294342,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7530115842819214,0.2434069365262985,0.1720874458551406,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911662459373474,0.2826492190361023,0.2699598670005798,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196208000183105,0.1333535760641098,0.6134765148162842,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.03973388671875,1.0,0.427703320980072,1.0,1.0,0.7252054214477539,1.0,-2.10585355758667,0.9935550689697266,1.1122984886169434,0.511003851890564,1.0,1.0,0.0,108.5583267211914,118.0,56411.80859375,0.0,919.5122680664062,1.0,280.0433959960937,283.56329345703125,301.01739501953125,302.6390686035156,293.1499938964844,293.1499938964844,279.75,33071.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831880807876587,3.831906080245972,9.79754418040102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.6884765625,0.0,1722.0841064453125,1895.4371337890625,0.0,4300.0,0.9439243078231812,1.0,0.0,3.0,1.0,0.0
