time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668320,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8783625364303589,0.3906193673610687,0.3532989621162414,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8569657206535339,0.3633615672588348,0.345560610294342,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7530115842819214,0.2434069365262985,0.1720874458551406,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911662459373474,0.2826492190361023,0.2699598670005798,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196208000183105,0.1333535760641098,0.6134765148162842,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.03973388671875,1.0,0.427703320980072,1.0,1.0,0.7252054214477539,1.0,-2.10585355758667,0.9935550689697266,1.1122984886169434,0.511003851890564,1.0,1.0,0.0,108.5583267211914,118.0,56411.80859375,0.0,919.5122680664062,1.0,280.0433959960937,283.56329345703125,301.01739501953125,302.6390686035156,293.1499938964844,293.1499938964844,279.75,33071.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831880807876587,3.831906080245972,9.79754418040102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.6884765625,0.0,1722.0841064453125,1895.4371337890625,0.0,4300.0,0.9439243078231812,1.0,0.0,3.0,1.0,0.0
17668380,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719173073768616,0.3887980878353119,0.3521640598773956,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537497520446777,0.3655392527580261,0.3479975461959839,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7495235800743103,0.2440695315599441,0.1727964580059051,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872059941291809,0.283421128988266,0.2710215449333191,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162227392196655,0.1333380788564682,0.614510178565979,284.88189697265625,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.430814117193222,1.0,1.0,0.7260481715202332,1.0,-2.110790491104126,0.9956631064414978,1.115127444267273,0.5120955109596252,0.889385998249054,0.889385998249054,0.0,111.70719146728516,121.0,57178.484375,0.0,935.4859008789062,1.0,279.7569274902344,283.40008544921875,301.0788879394531,302.8103332519531,293.1499938964844,293.1499938964844,280.04998779296875,38838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74726915359497,3.747294664382935,9.369643976242514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3037109375,0.0,1665.9093017578125,1895.4371337890625,0.0,4300.0,0.928842067718506,1.0,0.0,3.0,1.0,0.0
17668440,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719173073768616,0.3887980878353119,0.3521640598773956,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537497520446777,0.3655392527580261,0.3479975461959839,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7495235800743103,0.2440695315599441,0.1727964580059051,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872059941291809,0.283421128988266,0.2710215449333191,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162227392196655,0.1333380788564682,0.614510178565979,284.88189697265625,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.430814117193222,1.0,1.0,0.7260481715202332,1.0,-2.110790491104126,0.9956631064414978,1.115127444267273,0.5120955109596252,0.889385998249054,0.889385998249054,0.0,111.70719146728516,121.0,57178.484375,0.0,935.4859008789062,1.0,279.7569274902344,283.40008544921875,301.0788879394531,302.8103332519531,293.1499938964844,293.1499938964844,280.04998779296875,38838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74726915359497,3.747294664382935,9.369643976242514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3037109375,0.0,1665.9093017578125,1895.4371337890625,0.0,4300.0,0.928842067718506,1.0,0.0,3.0,1.0,0.0
17668500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686062097549438,0.3883361220359802,0.3514938950538635,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.852019190788269,0.3668581247329712,0.3491013944149017,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.747663676738739,0.2445790767669677,0.1730794757604599,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7850949168205261,0.2839773297309875,0.2714511752128601,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143438220024109,0.1333890110254287,0.6146851181983948,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439147949219,1.0,0.4323011040687561,1.0,1.0,0.7264695763587952,1.0,-2.1123743057250977,0.9962924718856812,1.1160818338394165,0.512338399887085,0.990833580493927,0.990833580493927,0.0,113.32234191894533,121.0,56548.44140625,0.0,942.8037719726562,1.0,280.0044250488281,283.5655517578125,301.04718017578125,302.6249694824219,293.1499938964844,293.1499938964844,280.04998779296875,34315.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7854626178741455,3.785487651824951,9.561614433550858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.9990234375,0.0,1676.0931396484375,1895.4371337890625,0.0,4300.0,0.9365434646606444,1.0,0.0,3.0,1.0,0.0
17668560,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8663514852523804,0.3881970345973968,0.3513421714305877,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8511313796043396,0.3684028089046478,0.3505424857139587,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7465857863426208,0.2452847510576248,0.1735653728246688,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7838168144226074,0.2847322225570678,0.2721530199050903,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6130866408348083,0.1335624605417251,0.6154987812042236,285.0468444824219,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461120605469,1.0,0.4338597357273102,1.0,1.0,0.7269091606140137,1.0,-2.1163244247436523,0.9980901479721068,1.1182342767715454,0.5132393836975098,1.0,1.0,0.0,114.67543029785156,124.0,56733.61328125,0.0,951.4563598632812,1.0,280.04327392578125,283.5610656738281,301.0532531738281,302.6976928710937,293.1499938964844,293.1499938964844,279.75,33483.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855072736740112,3.855098247528076,9.916500403051032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.552734375,0.0,1753.62548828125,1895.4371337890625,0.0,4300.0,0.9495290517807008,1.0,0.0,3.0,1.0,0.0
17668620,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8605567216873169,0.3864445984363556,0.3502718806266784,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8482974171638489,0.3705330193042755,0.352940559387207,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7435047626495361,0.2459473013877868,0.1742766946554184,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7802708745002747,0.285503476858139,0.2732167243957519,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6097850799560547,0.1335562467575073,0.6165736317634583,284.8829040527344,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369244575500488,1.0,1.0,0.7277882099151611,1.0,-2.121347188949585,1.0002332925796509,1.1211140155792236,0.5143304467201233,0.8971206545829773,0.8971206545829773,0.0,117.8032684326172,112.0,57526.21484375,0.0,967.5821533203124,1.0,279.7567749023437,283.39080810546875,301.10723876953125,302.8632202148437,293.1499938964844,293.1499938964844,280.04998779296875,38685.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779662847518921,3.779688596725464,9.532337799100788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.19140625,0.0,1703.075927734375,1895.4371337890625,0.0,4300.0,0.9359090328216552,1.0,0.0,3.0,1.0,0.0
17668680,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8605567216873169,0.3864445984363556,0.3502718806266784,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8482974171638489,0.3705330193042755,0.352940559387207,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7435047626495361,0.2459473013877868,0.1742766946554184,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7802708745002747,0.285503476858139,0.2732167243957519,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6097850799560547,0.1335562467575073,0.6165736317634583,284.8829040527344,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369244575500488,1.0,1.0,0.7277882099151611,1.0,-2.121347188949585,1.0002332925796509,1.1211140155792236,0.5143304467201233,0.8971206545829773,0.8971206545829773,0.0,117.8032684326172,112.0,57526.21484375,0.0,967.5821533203124,1.0,279.7567749023437,283.39080810546875,301.10723876953125,302.8632202148437,293.1499938964844,293.1499938964844,280.04998779296875,38685.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779662847518921,3.779688596725464,9.532337799100788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.19140625,0.0,1703.075927734375,1895.4371337890625,0.0,4300.0,0.9359090328216552,1.0,0.0,3.0,1.0,0.0
17668740,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8638315796852112,0.385892391204834,0.3492797017097473,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8539980053901672,0.3733459115028381,0.3552149832248688,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7477012276649475,0.2471659630537033,0.1748830378055572,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7849850058555603,0.28681081533432,0.274124413728714,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6128551363945007,0.1337931007146835,0.616585910320282,285.0505676269531,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04986572265625,1.0,0.4350142776966095,1.0,1.0,0.7286673188209534,1.0,-2.1247169971466064,1.001579761505127,1.123137354850769,0.5148721933364868,1.0,1.0,0.0,115.39458465576172,100.0,56957.96484375,0.0,962.1336059570312,1.0,280.0438537597656,283.5573425292969,301.07330322265625,302.73651123046875,293.1499938964844,293.1499938964844,279.75,33813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874777793884277,3.87480354309082,1.001813529910578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5126953125,0.0,1780.55322265625,1895.4371337890625,0.0,4300.0,0.9541299343109132,1.0,0.0,3.0,1.0,0.0
17668800,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8638315796852112,0.385892391204834,0.3492797017097473,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8539980053901672,0.3733459115028381,0.3552149832248688,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7477012276649475,0.2471659630537033,0.1748830378055572,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7849850058555603,0.28681081533432,0.274124413728714,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6128551363945007,0.1337931007146835,0.616585910320282,285.0505676269531,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04986572265625,1.0,0.4350142776966095,1.0,1.0,0.7286673188209534,1.0,-2.1247169971466064,1.001579761505127,1.123137354850769,0.5148721933364868,1.0,1.0,0.0,115.39458465576172,100.0,56957.96484375,0.0,962.1336059570312,1.0,280.0438537597656,283.5573425292969,301.07330322265625,302.73651123046875,293.1499938964844,293.1499938964844,279.75,33813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874777793884277,3.87480354309082,1.001813529910578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5126953125,0.0,1780.55322265625,1895.4371337890625,0.0,4300.0,0.9541299343109132,1.0,0.0,3.0,1.0,0.0
17668860,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684077262878418,0.3822123408317566,0.3466106355190277,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8609989285469055,0.3732602000236511,0.3557131290435791,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7524495124816895,0.2456792145967483,0.1742275059223175,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7905257940292358,0.2853789031505584,0.2733044028282165,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6149011850357056,0.1314084529876709,0.6081957221031189,284.8632507324219,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.867431640625,1.0,0.4295972287654876,1.0,1.0,0.7295814752578735,1.0,-2.110280990600586,0.994014322757721,1.1162667274475098,0.5106781125068665,0.8835768103599548,0.8835768103599548,0.0,111.05736541748048,88.0,57238.7734375,0.0,932.656982421875,1.0,279.7557373046875,283.3732604980469,301.1167907714844,302.8700561523437,293.1499938964844,293.1499938964844,280.04998779296875,39658.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776444435119629,3.776470422744751,9.516110708318593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0986328125,0.0,1706.769287109375,1895.4371337890625,0.0,4300.0,0.9356303811073304,1.0,0.0,3.0,1.0,0.0
17668920,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684077262878418,0.3822123408317566,0.3466106355190277,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8609989285469055,0.3732602000236511,0.3557131290435791,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7524495124816895,0.2456792145967483,0.1742275059223175,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7905257940292358,0.2853789031505584,0.2733044028282165,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6149011850357056,0.1314084529876709,0.6081957221031189,284.8632507324219,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.867431640625,1.0,0.4295972287654876,1.0,1.0,0.7295814752578735,1.0,-2.110280990600586,0.994014322757721,1.1162667274475098,0.5106781125068665,0.8835768103599548,0.8835768103599548,0.0,111.05736541748048,88.0,57238.7734375,0.0,932.656982421875,1.0,279.7557373046875,283.3732604980469,301.1167907714844,302.8700561523437,293.1499938964844,293.1499938964844,280.04998779296875,39658.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776444435119629,3.776470422744751,9.516110708318593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0986328125,0.0,1706.769287109375,1895.4371337890625,0.0,4300.0,0.9356303811073304,1.0,0.0,3.0,1.0,0.0
17668980,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797361850738525,0.3806854486465454,0.3444099724292755,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745120167732239,0.374723345041275,0.3563660979270935,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627951502799988,0.2456684112548828,0.1737093031406402,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8020451664924622,0.2853507101535797,0.2725984156131744,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209477782249451,0.130023792386055,0.5992876887321472,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108642578125,1.0,0.4218128323554992,1.0,1.0,0.7304956912994385,1.0,-2.096243143081665,0.9867285490036012,1.109514594078064,0.5063042044639587,1.0,1.0,0.0,103.64710998535156,76.0,56287.4921875,0.0,892.957275390625,1.0,280.0439453125,283.5268859863281,301.06787109375,302.6990966796875,293.1499938964844,293.1499938964844,279.75,33649.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8655190467834473,3.8655447959899902,9.970315204554936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1962890625,0.0,1767.799072265625,1895.4371337890625,0.0,4300.0,0.951962113380432,1.0,0.0,3.0,1.0,0.0
17669040,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797361850738525,0.3806854486465454,0.3444099724292755,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745120167732239,0.374723345041275,0.3563660979270935,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627951502799988,0.2456684112548828,0.1737093031406402,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8020451664924622,0.2853507101535797,0.2725984156131744,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209477782249451,0.130023792386055,0.5992876887321472,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108642578125,1.0,0.4218128323554992,1.0,1.0,0.7304956912994385,1.0,-2.096243143081665,0.9867285490036012,1.109514594078064,0.5063042044639587,1.0,1.0,0.0,103.64710998535156,76.0,56287.4921875,0.0,892.957275390625,1.0,280.0439453125,283.5268859863281,301.06787109375,302.6990966796875,293.1499938964844,293.1499938964844,279.75,33649.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8655190467834473,3.8655447959899902,9.970315204554936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1962890625,0.0,1767.799072265625,1895.4371337890625,0.0,4300.0,0.951962113380432,1.0,0.0,3.0,1.0,0.0
17669100,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8883798718452454,0.3797113001346588,0.3436204195022583,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8842703700065613,0.3754020631313324,0.3569784462451935,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706595659255981,0.2457018941640854,0.1736736893653869,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8104070425033569,0.2853739261627197,0.2725401818752289,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259918808937073,0.1295023709535598,0.5961219668388367,284.85565185546875,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.8430480957031,1.0,0.4174850881099701,1.0,1.0,0.730952799320221,1.0,-2.0921170711517334,0.984509289264679,1.1076077222824097,0.5049814581871033,0.8940984010696411,0.8940984010696411,0.0,99.03565216064452,76.0,56946.265625,0.0,872.7105102539062,1.0,279.79296875,283.3475646972656,301.1048278808594,302.8904724121094,293.1499938964844,293.1499938964844,279.75,37389.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839966058731079,3.83999228477478,9.838934147410328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4990234375,0.0,1765.9039306640625,1895.4371337890625,0.0,4300.0,0.9465487003326416,1.0,0.0,3.0,1.0,0.0
17669160,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8975690603256226,0.378518134355545,0.342402696609497,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.894777774810791,0.3759308159351349,0.357312798500061,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7791947722434998,0.2456388920545578,0.1734997034072876,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189191222190857,0.2852931320667267,0.2722921669483185,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315000057220459,0.1289794892072677,0.5928361415863037,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.8697204589844,1.0,0.412856787443161,1.0,1.0,0.7311344742774963,1.0,-2.086603879928589,0.981700837612152,1.104902982711792,0.5033666491508484,0.8641812205314636,0.8641812205314636,0.0,94.31283569335938,64.0,56414.4765625,0.0,850.8919067382812,1.0,279.7561950683594,283.38922119140625,301.1011657714844,302.7999572753906,293.1499938964844,293.1499938964844,280.04998779296875,40801.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7044270038604736,3.7044522762298575,9.156623832495824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3642578125,0.0,1631.0277099609375,1895.4371337890625,0.0,4300.0,0.920878529548645,1.0,0.0,3.0,1.0,0.0
17669220,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252225756645204,0.3778539896011352,0.3409948050975799,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248216152191162,0.3781586289405823,0.3586845695972442,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.802818775177002,0.2465142607688903,0.1735991090536117,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8414505124092102,0.2861159741878509,0.2723794281482696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6475841999053955,0.1285688877105713,0.5881285071372986,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4031922519207001,1.0,1.0,0.7314978837966919,1.0,-2.0811235904693604,0.978872537612915,1.102251052856445,0.5016040205955505,0.9892060160636902,0.9892060160636902,0.0,83.67086029052734,52.0,55750.83984375,0.0,808.2366333007812,1.0,280.0435485839844,283.53875732421875,301.05206298828125,302.6457214355469,293.1499938964844,293.1499938964844,279.75,33368.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815314292907715,3.815339326858521,9.713011195344734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.578125,0.0,1704.40283203125,1895.4371337890625,0.0,4300.0,0.940421998500824,1.0,0.0,3.0,1.0,0.0
17669280,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252225756645204,0.3778539896011352,0.3409948050975799,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248216152191162,0.3781586289405823,0.3586845695972442,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.802818775177002,0.2465142607688903,0.1735991090536117,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8414505124092102,0.2861159741878509,0.2723794281482696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6475841999053955,0.1285688877105713,0.5881285071372986,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4031922519207001,1.0,1.0,0.7314978837966919,1.0,-2.0811235904693604,0.978872537612915,1.102251052856445,0.5016040205955505,0.9892060160636902,0.9892060160636902,0.0,83.67086029052734,52.0,55750.83984375,0.0,808.2366333007812,1.0,280.0435485839844,283.53875732421875,301.05206298828125,302.6457214355469,293.1499938964844,293.1499938964844,279.75,33368.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815314292907715,3.815339326858521,9.713011195344734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.578125,0.0,1704.40283203125,1895.4371337890625,0.0,4300.0,0.940421998500824,1.0,0.0,3.0,1.0,0.0
17669340,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9621958136558532,0.3761944770812988,0.3394189476966858,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9645105004310608,0.3796966671943664,0.3599478304386139,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8317074775695801,0.2470144033432006,0.173749640583992,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722371459007263,0.2865681946277618,0.2725395560264587,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707817316055298,0.1281608194112777,0.5845118165016174,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931399285793304,1.0,1.0,0.7318613529205322,1.0,-2.0767815113067627,0.9765838980674744,1.100197672843933,0.5002608299255371,0.8619253039360046,0.8619253039360046,0.0,72.65474700927734,55.0,56023.33984375,0.0,765.4525756835938,1.0,279.7565002441406,283.4049377441406,301.08660888671875,302.7573547363281,293.1499938964844,293.1499938964844,280.04998779296875,40352.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664128541946411,3.664153575897217,8.958488137977838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7724609375,0.0,1581.637451171875,1895.4371337890625,0.0,4300.0,0.9118698239326476,1.0,0.0,3.0,1.0,0.0
17669400,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9621958136558532,0.3761944770812988,0.3394189476966858,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9645105004310608,0.3796966671943664,0.3599478304386139,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8317074775695801,0.2470144033432006,0.173749640583992,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722371459007263,0.2865681946277618,0.2725395560264587,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707817316055298,0.1281608194112777,0.5845118165016174,284.8746643066406,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931399285793304,1.0,1.0,0.7318613529205322,1.0,-2.0767815113067627,0.9765838980674744,1.100197672843933,0.5002608299255371,0.8619253039360046,0.8619253039360046,0.0,72.65474700927734,55.0,56023.33984375,0.0,765.4525756835938,1.0,279.7565002441406,283.4049377441406,301.08660888671875,302.7573547363281,293.1499938964844,293.1499938964844,280.04998779296875,40352.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664128541946411,3.664153575897217,8.958488137977838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7724609375,0.0,1581.637451171875,1895.4371337890625,0.0,4300.0,0.9118698239326476,1.0,0.0,3.0,1.0,0.0
17669460,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9854569435119628,0.3758333921432495,0.3384827077388763,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893815517425536,0.3820416033267975,0.3616310060024261,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8535529971122742,0.2482187747955322,0.1742309778928756,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896728515625,0.2877033948898315,0.2731271982192993,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890420913696289,0.1281465888023376,0.5825949907302856,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878639936447143,1.0,1.0,0.7323563694953918,1.0,-2.0766525268554688,0.9763670563697816,1.100285530090332,0.4999279975891113,0.9889366030693054,0.9889366030693054,0.0,66.13158416748047,58.0,55519.734375,0.0,742.2735595703125,1.0,280.0433654785156,283.5465087890625,301.0386962890625,302.6151428222656,293.1499938964844,293.1499938964844,279.75,32984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791138887405396,3.791163921356201,9.590311265128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.814453125,0.0,1672.502197265625,1895.4371337890625,0.0,4300.0,0.9347214102745056,1.0,0.0,3.0,1.0,0.0
17669520,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9854569435119628,0.3758333921432495,0.3384827077388763,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893815517425536,0.3820416033267975,0.3616310060024261,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8535529971122742,0.2482187747955322,0.1742309778928756,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896728515625,0.2877033948898315,0.2731271982192993,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890420913696289,0.1281465888023376,0.5825949907302856,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878639936447143,1.0,1.0,0.7323563694953918,1.0,-2.0766525268554688,0.9763670563697816,1.100285530090332,0.4999279975891113,0.9889366030693054,0.9889366030693054,0.0,66.13158416748047,58.0,55519.734375,0.0,742.2735595703125,1.0,280.0433654785156,283.5465087890625,301.0386962890625,302.6151428222656,293.1499938964844,293.1499938964844,279.75,32984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791138887405396,3.791163921356201,9.590311265128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.814453125,0.0,1672.502197265625,1895.4371337890625,0.0,4300.0,0.9347214102745056,1.0,0.0,3.0,1.0,0.0
17669580,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948449730873108,0.3743038475513458,0.3373617231845855,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836214244365692,0.3624109029769897,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8654164671897888,0.2488625049591064,0.1747471839189529,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.909826934337616,0.2882790863513946,0.2737647294998169,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982507109642029,0.1279437839984893,0.5816097855567932,284.8786926269531,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854548633098602,1.0,1.0,0.7328514456748962,1.0,-2.076446056365967,0.9760748744010924,1.1003711223602295,0.4997141063213348,0.8640017509460449,0.8640017509460449,0.0,63.27182388305664,61.0,55928.62109375,0.0,731.9847412109375,1.0,279.756591796875,283.406494140625,301.0745544433594,302.73785400390625,293.1499938964844,293.1499938964844,280.04998779296875,39924.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656994819641113,3.65701961517334,8.923638574742654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.494140625,0.0,1570.3865966796875,1895.4371337890625,0.0,4300.0,0.9099200963974,1.0,0.0,3.0,1.0,0.0
17669640,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948449730873108,0.3743038475513458,0.3373617231845855,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836214244365692,0.3624109029769897,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8654164671897888,0.2488625049591064,0.1747471839189529,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.909826934337616,0.2882790863513946,0.2737647294998169,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982507109642029,0.1279437839984893,0.5816097855567932,284.8786926269531,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854548633098602,1.0,1.0,0.7328514456748962,1.0,-2.076446056365967,0.9760748744010924,1.1003711223602295,0.4997141063213348,0.8640017509460449,0.8640017509460449,0.0,63.27182388305664,61.0,55928.62109375,0.0,731.9847412109375,1.0,279.756591796875,283.406494140625,301.0745544433594,302.73785400390625,293.1499938964844,293.1499938964844,280.04998779296875,39924.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656994819641113,3.65701961517334,8.923638574742654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.494140625,0.0,1570.3865966796875,1895.4371337890625,0.0,4300.0,0.9099200963974,1.0,0.0,3.0,1.0,0.0
17669700,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9956114292144777,0.3739951550960541,0.3367743790149688,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.3848482370376587,0.3611851632595062,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8672089576721191,0.2493923604488372,0.1749867796897888,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911812663078308,0.288760095834732,0.2740474939346313,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6992227435112,0.1279153525829315,0.5810798406600952,285.0252685546875,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848683536052704,1.0,1.0,0.7330989837646484,1.0,-2.0742642879486084,0.9749128818511964,1.0993512868881226,0.498974472284317,0.96070396900177,0.96070396900177,0.0,62.87348937988281,61.0,55255.51171875,0.0,728.7383422851562,1.0,280.0023193359375,283.5633850097656,301.0309143066406,302.53741455078125,293.1499938964844,293.1499938964844,280.04998779296875,34500.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70012640953064,3.700150489807129,9.135375194091466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.638671875,0.0,1578.2841796875,1895.4371337890625,0.0,4300.0,0.9176807403564452,1.0,0.0,3.0,1.0,0.0
17669760,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963381290435792,0.3739360272884369,0.3366645872592926,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864438831806183,0.3600074350833893,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8688996434211731,0.250085711479187,0.1754312366247177,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136338829994202,0.2894046902656555,0.2746022343635559,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700091540813446,0.1279886662960052,0.5812072157859802,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846845924854278,1.0,1.0,0.7334069609642029,1.0,-2.0740668773651123,0.974714994430542,1.0993518829345703,0.4987622797489166,0.9875080585479736,0.9875080585479736,0.0,62.63805389404297,64.0,55383.83984375,0.0,727.7420654296875,1.0,280.04327392578125,283.543212890625,301.0262145996094,302.5954284667969,293.1499938964844,293.1499938964844,279.75,32929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78537917137146,3.785403966903688,9.561191518514534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.150390625,0.0,1665.237060546875,1895.4371337890625,0.0,4300.0,0.933458149433136,1.0,0.0,3.0,1.0,0.0
17669820,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946656823158264,0.3724236488342285,0.3356599509716034,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887299597263336,0.3613701462745666,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688081502914429,0.2507386207580566,0.1760399639606475,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9132465720176696,0.2899525761604309,0.2753322720527649,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6990328431129456,0.1278116554021835,0.58092200756073,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852468132972717,1.0,1.0,0.734022855758667,1.0,-2.0757620334625244,0.9753421545028688,1.1004197597503662,0.498958945274353,0.8630967736244202,0.8630967736244202,0.0,62.94358444213867,67.0,55806.5625,0.0,730.2471313476562,1.0,279.75665283203125,283.4068298339844,301.0599975585937,302.71405029296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482534408569336,3.64827823638916,8.881029884832969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2900390625,0.0,1560.725341796875,1895.4371337890625,0.0,4300.0,0.9080766439437866,1.0,0.0,3.0,1.0,0.0
17669880,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946656823158264,0.3724236488342285,0.3356599509716034,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887299597263336,0.3613701462745666,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688081502914429,0.2507386207580566,0.1760399639606475,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9132465720176696,0.2899525761604309,0.2753322720527649,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6990328431129456,0.1278116554021835,0.58092200756073,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852468132972717,1.0,1.0,0.734022855758667,1.0,-2.0757620334625244,0.9753421545028688,1.1004197597503662,0.498958945274353,0.8630967736244202,0.8630967736244202,0.0,62.94358444213867,67.0,55806.5625,0.0,730.2471313476562,1.0,279.75665283203125,283.4068298339844,301.0599975585937,302.71405029296875,293.1499938964844,293.1499938964844,280.04998779296875,39944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482534408569336,3.64827823638916,8.881029884832969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2900390625,0.0,1560.725341796875,1895.4371337890625,0.0,4300.0,0.9080766439437866,1.0,0.0,3.0,1.0,0.0
17669940,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991673469543457,0.3721518218517303,0.3350822627544403,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391199380159378,0.3650167882442474,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671430349349976,0.2520305216312408,0.1767997145652771,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109297394752502,0.2911023795604706,0.2762315273284912,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965495944023132,0.1278968900442123,0.5809320211410522,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868136405944824,1.0,1.0,0.7346387505531311,1.0,-2.08144760131836,0.9779577255249025,1.1034899950027466,0.5002264976501465,0.9945282340049744,0.9945282340049744,0.0,63.7988166809082,70.0,55454.1328125,0.0,738.078125,1.0,280.0433044433594,283.5462341308594,301.0122985839844,302.582275390625,293.1499938964844,293.1499938964844,279.75,32684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787075519561768,3.787100315093994,9.56976464294712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0830078125,0.0,1665.3504638671875,1895.4371337890625,0.0,4300.0,0.9336137771606444,1.0,0.0,3.0,1.0,0.0
17670000,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991673469543457,0.3721518218517303,0.3350822627544403,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391199380159378,0.3650167882442474,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671430349349976,0.2520305216312408,0.1767997145652771,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109297394752502,0.2911023795604706,0.2762315273284912,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965495944023132,0.1278968900442123,0.5809320211410522,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868136405944824,1.0,1.0,0.7346387505531311,1.0,-2.08144760131836,0.9779577255249025,1.1034899950027466,0.5002264976501465,0.9945282340049744,0.9945282340049744,0.0,63.7988166809082,70.0,55454.1328125,0.0,738.078125,1.0,280.0433044433594,283.5462341308594,301.0122985839844,302.582275390625,293.1499938964844,293.1499938964844,279.75,32684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787075519561768,3.787100315093994,9.56976464294712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0830078125,0.0,1665.3504638671875,1895.4371337890625,0.0,4300.0,0.9336137771606444,1.0,0.0,3.0,1.0,0.0
17670060,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863132834434508,0.3707233965396881,0.3342024087905884,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923845291137695,0.3708881437778473,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632298111915588,0.2527447342872619,0.1774862259626388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9060875177383424,0.2916664183139801,0.2770243883132934,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922457814216614,0.1277388483285904,0.5809584856033325,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891642987728119,1.0,1.0,0.7353582978248596,1.0,-2.0892534255981445,0.9815719127655028,1.1076815128326416,0.5021114349365234,0.8720168471336365,0.8720168471336365,0.0,65.27166748046875,73.0,56081.80859375,0.0,749.9536743164062,1.0,279.7565612792969,283.4002685546875,301.0490417480469,302.7174987792969,293.1499938964844,293.1499938964844,280.04998779296875,39396.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673264980316162,3.6732897758483887,9.003218792713596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7119140625,0.0,1584.784912109375,1895.4371337890625,0.0,4300.0,0.9131230711936952,1.0,0.0,3.0,1.0,0.0
17670120,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863132834434508,0.3707233965396881,0.3342024087905884,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923845291137695,0.3708881437778473,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632298111915588,0.2527447342872619,0.1774862259626388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9060875177383424,0.2916664183139801,0.2770243883132934,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922457814216614,0.1277388483285904,0.5809584856033325,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891642987728119,1.0,1.0,0.7353582978248596,1.0,-2.0892534255981445,0.9815719127655028,1.1076815128326416,0.5021114349365234,0.8720168471336365,0.8720168471336365,0.0,65.27166748046875,73.0,56081.80859375,0.0,749.9536743164062,1.0,279.7565612792969,283.4002685546875,301.0490417480469,302.7174987792969,293.1499938964844,293.1499938964844,280.04998779296875,39396.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673264980316162,3.6732897758483887,9.003218792713596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7119140625,0.0,1584.784912109375,1895.4371337890625,0.0,4300.0,0.9131230711936952,1.0,0.0,3.0,1.0,0.0
17670180,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9775508046150208,0.3704677224159241,0.3337025344371795,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9940113425254822,0.3940386474132538,0.3730809986591339,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563001751899719,0.2540622651576996,0.1783104836940765,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980483412742615,0.292793333530426,0.2779659926891327,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6851919293403625,0.1277986466884613,0.5811734199523926,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03076171875,1.0,0.3917903900146484,1.0,1.0,0.7360779047012329,1.0,-2.093686103820801,0.983519732952118,1.110166311264038,0.5030372738838196,1.0,1.0,0.0,67.59894561767578,76.0,55681.25,0.0,762.04345703125,1.0,280.0434875488281,283.5401306152344,301.0020446777344,302.58697509765625,293.1499938964844,293.1499938964844,279.75,32704.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80930233001709,3.809327363967896,9.682426025392488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.31640625,0.0,1691.9925537109375,1895.4371337890625,0.0,4300.0,0.9386534690856934,1.0,0.0,3.0,1.0,0.0
