time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670240,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9775508046150208,0.3704677224159241,0.3337025344371795,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9940113425254822,0.3940386474132538,0.3730809986591339,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8563001751899719,0.2540622651576996,0.1783104836940765,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8980483412742615,0.292793333530426,0.2779659926891327,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6851919293403625,0.1277986466884613,0.5811734199523926,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03076171875,1.0,0.3917903900146484,1.0,1.0,0.7360779047012329,1.0,-2.093686103820801,0.983519732952118,1.110166311264038,0.5030372738838196,1.0,1.0,0.0,67.59894561767578,76.0,55681.25,0.0,762.04345703125,1.0,280.0434875488281,283.5401306152344,301.0020446777344,302.58697509765625,293.1499938964844,293.1499938964844,279.75,32704.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80930233001709,3.809327363967896,9.682426025392488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.31640625,0.0,1691.9925537109375,1895.4371337890625,0.0,4300.0,0.9386534690856934,1.0,0.0,3.0,1.0,0.0
17670300,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9728954434394836,0.3699156045913696,0.333545833826065,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9907937049865724,0.3947312831878662,0.3739548623561859,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8529036641120911,0.2545252442359924,0.178786426782608,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8940830826759338,0.2931624352931976,0.2785208821296692,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6817338466644287,0.1277612894773483,0.581557035446167,284.87646484375,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.86334228515625,1.0,0.3932055830955505,1.0,1.0,0.7364376783370972,1.0,-2.0962274074554443,0.9846468567848206,1.1115806102752686,0.5036233067512512,0.9031975865364076,0.9031975865364076,0.0,68.84757995605469,76.0,56545.03515625,0.0,768.7024536132812,1.0,279.7940368652344,283.3572082519531,301.0401306152344,302.7924499511719,293.1499938964844,293.1499938964844,279.75,36171.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805532455444336,3.8055579662323,9.663270930104773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.140625,0.0,1714.527099609375,1895.4371337890625,0.0,4300.0,0.9382111430168152,1.0,0.0,3.0,1.0,0.0
17670360,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663416743278505,0.3690429925918579,0.332892894744873,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861581325531006,0.3952118456363678,0.3745136559009552,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8481624722480774,0.2547844350337982,0.179052248597145,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886352777481079,0.2933162152767181,0.2787876725196838,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771103143692017,0.1276033073663711,0.5813252925872803,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8808288574219,1.0,0.3945693969726562,1.0,1.0,0.7368608713150024,1.0,-2.096477746963501,0.984618067741394,1.111859679222107,0.5035505890846252,0.8729464411735535,0.8729464411735535,0.0,70.39480590820312,79.0,56210.0,0.0,774.4429321289062,1.0,279.75640869140625,283.38543701171875,301.0377197265625,302.7182006835937,293.1499938964844,293.1499938964844,280.04998779296875,39579.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6961145401000977,3.6961395740509033,9.115576062868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.716796875,0.0,1612.205078125,1895.4371337890625,0.0,4300.0,0.9180445671081544,1.0,0.0,3.0,1.0,0.0
17670420,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558133482933044,0.3688089251518249,0.332407683134079,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9789032936096193,0.3972957134246826,0.3762726783752441,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413209915161133,0.256133496761322,0.1798983663320541,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805162906646729,0.294420450925827,0.2797090709209442,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6700150370597839,0.1276469975709915,0.581492006778717,285.0318298339844,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.0287780761719,1.0,0.3974140584468841,1.0,1.0,0.737707257270813,1.0,-2.100325345993042,0.9862416386604308,1.1140836477279663,0.5042366981506348,1.0,1.0,0.0,73.0941390991211,82.0,55754.94921875,0.0,787.4506225585938,1.0,280.0435791015625,283.5330810546875,300.988037109375,302.5780944824219,293.1499938964844,293.1499938964844,279.75,32899.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821744441986084,3.8217694759368896,9.745779152581235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4521484375,0.0,1708.478515625,1895.4371337890625,0.0,4300.0,0.9415854811668396,1.0,0.0,3.0,1.0,0.0
17670480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558133482933044,0.3688089251518249,0.332407683134079,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9789032936096193,0.3972957134246826,0.3762726783752441,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413209915161133,0.256133496761322,0.1798983663320541,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805162906646729,0.294420450925827,0.2797090709209442,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6700150370597839,0.1276469975709915,0.581492006778717,285.0318298339844,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.0287780761719,1.0,0.3974140584468841,1.0,1.0,0.737707257270813,1.0,-2.100325345993042,0.9862416386604308,1.1140836477279663,0.5042366981506348,1.0,1.0,0.0,73.0941390991211,82.0,55754.94921875,0.0,787.4506225585938,1.0,280.0435791015625,283.5330810546875,300.988037109375,302.5780944824219,293.1499938964844,293.1499938964844,279.75,32899.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.821744441986084,3.8217694759368896,9.745779152581235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4521484375,0.0,1708.478515625,1895.4371337890625,0.0,4300.0,0.9415854811668396,1.0,0.0,3.0,1.0,0.0
17670540,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9440796971321106,0.3674589097499847,0.3316650092601776,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9707015752792358,0.3986245691776275,0.3779117465019226,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342403173446655,0.2569178938865661,0.1806855201721191,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872106671333313,0.2949516475200653,0.280541330575943,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628370881080627,0.1274617314338684,0.5816988348960876,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003587961196899,1.0,1.0,0.7385536432266235,1.0,-2.103600263595581,0.9875560402870178,1.1160441637039185,0.5048723220825195,0.8754063844680786,0.8754063844680786,0.0,76.05204010009766,85.0,56301.21484375,0.0,800.9209594726562,1.0,279.7561950683594,283.3800048828125,301.0230407714844,302.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,39540.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70779061317444,3.7078158855438232,9.173260195893818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.806640625,0.0,1625.3292236328125,1895.4371337890625,0.0,4300.0,0.9207304120063782,1.0,0.0,3.0,1.0,0.0
17670600,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9440796971321106,0.3674589097499847,0.3316650092601776,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9707015752792358,0.3986245691776275,0.3779117465019226,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342403173446655,0.2569178938865661,0.1806855201721191,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872106671333313,0.2949516475200653,0.280541330575943,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628370881080627,0.1274617314338684,0.5816988348960876,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003587961196899,1.0,1.0,0.7385536432266235,1.0,-2.103600263595581,0.9875560402870178,1.1160441637039185,0.5048723220825195,0.8754063844680786,0.8754063844680786,0.0,76.05204010009766,85.0,56301.21484375,0.0,800.9209594726562,1.0,279.7561950683594,283.3800048828125,301.0230407714844,302.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,39540.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70779061317444,3.7078158855438232,9.173260195893818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.806640625,0.0,1625.3292236328125,1895.4371337890625,0.0,4300.0,0.9207304120063782,1.0,0.0,3.0,1.0,0.0
17670660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.933613657951355,0.3672967255115509,0.3312479853630066,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633100032806396,0.4007683396339416,0.3797444701194763,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283299207687378,0.2583425045013428,0.1815845221281051,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8649889230728149,0.2960745096206665,0.2814811468124389,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566540598869324,0.1275220513343811,0.5819529891014099,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033125042915344,1.0,1.0,0.7393355965614319,1.0,-2.107808828353882,0.9893812537193298,1.1184275150299072,0.5056929588317871,1.0,1.0,0.0,78.86705780029297,88.0,55830.859375,0.0,814.7557373046875,1.0,280.0435791015625,283.5304260253906,300.9731140136719,302.56768798828125,293.1499938964844,293.1499938964844,279.75,33018.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8292195796966553,3.82924485206604,9.783941550267627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2783203125,0.0,1718.4434814453125,1895.4371337890625,0.0,4300.0,0.9434353709220886,1.0,0.0,3.0,1.0,0.0
17670720,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.933613657951355,0.3672967255115509,0.3312479853630066,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633100032806396,0.4007683396339416,0.3797444701194763,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283299207687378,0.2583425045013428,0.1815845221281051,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8649889230728149,0.2960745096206665,0.2814811468124389,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566540598869324,0.1275220513343811,0.5819529891014099,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033125042915344,1.0,1.0,0.7393355965614319,1.0,-2.107808828353882,0.9893812537193298,1.1184275150299072,0.5056929588317871,1.0,1.0,0.0,78.86705780029297,88.0,55830.859375,0.0,814.7557373046875,1.0,280.0435791015625,283.5304260253906,300.9731140136719,302.56768798828125,293.1499938964844,293.1499938964844,279.75,33018.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8292195796966553,3.82924485206604,9.783941550267627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2783203125,0.0,1718.4434814453125,1895.4371337890625,0.0,4300.0,0.9434353709220886,1.0,0.0,3.0,1.0,0.0
17670780,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225419759750366,0.3660161793231964,0.3305687010288238,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551642537117004,0.4021143317222595,0.3814098834991455,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221731185913086,0.2591972947120666,0.1824234426021576,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857710063457489,0.2966209650039673,0.2823314368724823,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273545026779174,0.5822521448135376,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063282310962677,1.0,1.0,0.7401174902915955,1.0,-2.111386299133301,0.9908686280250548,1.1205177307128906,0.5064482688903809,0.8792757987976074,0.8792757987976074,0.0,81.9071273803711,91.0,56418.7265625,0.0,828.88134765625,1.0,279.757080078125,283.3739624023437,301.0081787109375,302.7001953125,293.1499938964844,293.1499938964844,280.04998779296875,39347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7235827445983887,3.723608016967773,9.251567689716468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.0634765625,0.0,1642.1365966796875,1895.4371337890625,0.0,4300.0,0.9239494800567628,1.0,0.0,3.0,1.0,0.0
17670840,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225419759750366,0.3660161793231964,0.3305687010288238,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551642537117004,0.4021143317222595,0.3814098834991455,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221731185913086,0.2591972947120666,0.1824234426021576,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857710063457489,0.2966209650039673,0.2823314368724823,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273545026779174,0.5822521448135376,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063282310962677,1.0,1.0,0.7401174902915955,1.0,-2.111386299133301,0.9908686280250548,1.1205177307128906,0.5064482688903809,0.8792757987976074,0.8792757987976074,0.0,81.9071273803711,91.0,56418.7265625,0.0,828.88134765625,1.0,279.757080078125,283.3739624023437,301.0081787109375,302.7001953125,293.1499938964844,293.1499938964844,280.04998779296875,39347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7235827445983887,3.723608016967773,9.251567689716468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.0634765625,0.0,1642.1365966796875,1895.4371337890625,0.0,4300.0,0.9239494800567628,1.0,0.0,3.0,1.0,0.0
17670900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170070886611938,0.3658162355422973,0.3301470577716827,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508815407752992,0.4030718803405761,0.3821467161178589,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190150260925293,0.2598465085029602,0.1827909499406814,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540463447570801,0.2970910370349884,0.2826683819293976,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473760008811951,0.1273366063833236,0.5821195244789124,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077855348587036,1.0,1.0,0.740508496761322,1.0,-2.1124484539031982,0.9912660121917723,1.1211824417114258,0.5065730810165405,0.9790639877319336,0.9790639877319336,0.0,83.47010040283203,91.0,55747.55078125,0.0,835.4617919921875,1.0,280.0038452148437,283.5390319824219,300.9639587402344,302.4991455078125,293.1499938964844,293.1499938964844,280.04998779296875,34505.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759518623352051,3.759543418884277,9.431000194126682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.75390625,0.0,1646.9410400390625,1895.4371337890625,0.0,4300.0,0.9309475421905518,1.0,0.0,3.0,1.0,0.0
17670960,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9132307767868042,0.365911453962326,0.3302104473114013,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.948024570941925,0.4042665362358093,0.3832548558712005,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169898390769958,0.2606951296329498,0.1833752393722534,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8515995144844055,0.297758936882019,0.2832882702350616,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452121734619141,0.1274302154779434,0.5825895071029663,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.0332336425781,1.0,0.4093253910541534,1.0,1.0,0.7409183979034424,1.0,-2.1158640384674072,0.9928218722343444,1.1230422258377075,0.5073499083518982,1.0,1.0,0.0,84.77716064453125,94.0,55922.1796875,0.0,843.2618408203125,1.0,280.0434265136719,283.5267639160156,300.9591064453125,302.5592041015625,293.1499938964844,293.1499938964844,279.75,33171.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838989734649658,3.839015007019043,9.8339307896822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.7109375,0.0,1731.50732421875,1895.4371337890625,0.0,4300.0,0.945672869682312,1.0,0.0,3.0,1.0,0.0
17671020,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040114879608154,0.3647052049636841,0.3295968770980835,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403297305107116,0.4056203067302704,0.3849307000637054,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114767670631409,0.2616250813007355,0.1842678487300872,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453642725944519,0.2983254790306091,0.2841587662696838,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399632096290588,0.1272813230752945,0.582974374294281,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123674631118774,1.0,1.0,0.7417383193969727,1.0,-2.119724988937378,0.9944368600845336,1.125288009643555,0.5081815719604492,0.8832910656929016,0.8832910656929016,0.0,87.85110473632812,97.0,56536.77734375,0.0,857.867919921875,1.0,279.7567749023437,283.3694763183594,300.9947204589844,302.6935729980469,293.1499938964844,293.1499938964844,280.04998779296875,39270.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735735893249512,3.735761404037476,9.312057045463008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.595703125,0.0,1655.7041015625,1895.4371337890625,0.0,4300.0,0.9267420768737792,1.0,0.0,3.0,1.0,0.0
17671080,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040114879608154,0.3647052049636841,0.3295968770980835,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403297305107116,0.4056203067302704,0.3849307000637054,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114767670631409,0.2616250813007355,0.1842678487300872,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453642725944519,0.2983254790306091,0.2841587662696838,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399632096290588,0.1272813230752945,0.582974374294281,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123674631118774,1.0,1.0,0.7417383193969727,1.0,-2.119724988937378,0.9944368600845336,1.125288009643555,0.5081815719604492,0.8832910656929016,0.8832910656929016,0.0,87.85110473632812,97.0,56536.77734375,0.0,857.867919921875,1.0,279.7567749023437,283.3694763183594,300.9947204589844,302.6935729980469,293.1499938964844,293.1499938964844,280.04998779296875,39270.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735735893249512,3.735761404037476,9.312057045463008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.595703125,0.0,1655.7041015625,1895.4371337890625,0.0,4300.0,0.9267420768737792,1.0,0.0,3.0,1.0,0.0
17671140,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8965814709663391,0.3646602034568786,0.3292941153049469,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337331056594848,0.4077789485454559,0.386780321598053,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067469000816345,0.2631982862949371,0.1852716654539108,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401190638542175,0.2994822263717651,0.2851327359676361,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354349255561829,0.127373069524765,0.5833879709243774,285.03759765625,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153786897659302,1.0,1.0,0.7425581812858582,1.0,-2.1244492530822754,0.9965062737464904,1.1279431581497192,0.5091541409492493,1.0,1.0,0.0,90.7457504272461,100.0,56027.4296875,0.0,872.6790161132812,1.0,280.0433044433594,283.5235595703125,300.9464416503906,302.5533752441406,293.1499938964844,293.1499938964844,279.75,33385.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848731279373169,3.848756790161133,9.883901839202736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.173828125,0.0,1745.0819091796875,1895.4371337890625,0.0,4300.0,0.9477819204330444,1.0,0.0,3.0,1.0,0.0
17671200,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8965814709663391,0.3646602034568786,0.3292941153049469,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337331056594848,0.4077789485454559,0.386780321598053,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067469000816345,0.2631982862949371,0.1852716654539108,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401190638542175,0.2994822263717651,0.2851327359676361,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354349255561829,0.127373069524765,0.5833879709243774,285.03759765625,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153786897659302,1.0,1.0,0.7425581812858582,1.0,-2.1244492530822754,0.9965062737464904,1.1279431581497192,0.5091541409492493,1.0,1.0,0.0,90.7457504272461,100.0,56027.4296875,0.0,872.6790161132812,1.0,280.0433044433594,283.5235595703125,300.9464416503906,302.5533752441406,293.1499938964844,293.1499938964844,279.75,33385.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848731279373169,3.848756790161133,9.883901839202736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.173828125,0.0,1745.0819091796875,1895.4371337890625,0.0,4300.0,0.9477819204330444,1.0,0.0,3.0,1.0,0.0
17671260,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888167142868042,0.3635190725326538,0.3287405371665954,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267393350601196,0.4091339707374573,0.3884617984294891,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016431331634521,0.2641979455947876,0.1862154901027679,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347258567810059,0.3000667691230774,0.2860229313373565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308887004852295,0.1272410154342651,0.583853006362915,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8840637207031,1.0,0.4184280931949615,1.0,1.0,0.743438720703125,1.0,-2.128570556640625,0.9982312321662904,1.13033926486969,0.5100468993186951,0.8875975608825684,0.8875975608825684,0.0,93.8356704711914,103.0,56682.296875,0.0,887.694091796875,1.0,279.7567138671875,283.3634033203125,300.98309326171875,302.6904296875,293.1499938964844,293.1499938964844,280.04998779296875,39141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75175666809082,3.751782178878784,9.392097695126722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5,0.0,1673.5157470703125,1895.4371337890625,0.0,4300.0,0.9301930665969848,1.0,0.0,3.0,1.0,0.0
17671320,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888167142868042,0.3635190725326538,0.3287405371665954,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267393350601196,0.4091339707374573,0.3884617984294891,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016431331634521,0.2641979455947876,0.1862154901027679,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347258567810059,0.3000667691230774,0.2860229313373565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308887004852295,0.1272410154342651,0.583853006362915,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8840637207031,1.0,0.4184280931949615,1.0,1.0,0.743438720703125,1.0,-2.128570556640625,0.9982312321662904,1.13033926486969,0.5100468993186951,0.8875975608825684,0.8875975608825684,0.0,93.8356704711914,103.0,56682.296875,0.0,887.694091796875,1.0,279.7567138671875,283.3634033203125,300.98309326171875,302.6904296875,293.1499938964844,293.1499938964844,280.04998779296875,39141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75175666809082,3.751782178878784,9.392097695126722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5,0.0,1673.5157470703125,1895.4371337890625,0.0,4300.0,0.9301930665969848,1.0,0.0,3.0,1.0,0.0
17671380,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8821737766265869,0.3635253012180328,0.3284788429737091,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9208439588546752,0.4112924933433532,0.3903047740459442,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973849773406982,0.2658392190933227,0.1872635334730148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301356434822083,0.3012383580207824,0.2870069146156311,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268870830535889,0.1273451000452041,0.5843201875686646,285.04254150390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.041259765625,1.0,0.4214378297328949,1.0,1.0,0.7443193197250366,1.0,-2.1334660053253174,1.0003665685653689,1.1330994367599487,0.5110523104667664,1.0,1.0,0.0,96.74829864501952,106.0,56149.77734375,0.0,902.8538818359376,1.0,280.0436096191406,283.5228576660156,300.93560791015625,302.5495910644531,293.1499938964844,293.1499938964844,279.75,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858023881912232,3.8580496311187744,9.93168896457064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9921875,0.0,1757.568359375,1895.4371337890625,0.0,4300.0,0.9501436948776244,1.0,0.0,3.0,1.0,0.0
17671440,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8821737766265869,0.3635253012180328,0.3284788429737091,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9208439588546752,0.4112924933433532,0.3903047740459442,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973849773406982,0.2658392190933227,0.1872635334730148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301356434822083,0.3012383580207824,0.2870069146156311,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268870830535889,0.1273451000452041,0.5843201875686646,285.04254150390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.041259765625,1.0,0.4214378297328949,1.0,1.0,0.7443193197250366,1.0,-2.1334660053253174,1.0003665685653689,1.1330994367599487,0.5110523104667664,1.0,1.0,0.0,96.74829864501952,106.0,56149.77734375,0.0,902.8538818359376,1.0,280.0436096191406,283.5228576660156,300.93560791015625,302.5495910644531,293.1499938964844,293.1499938964844,279.75,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858023881912232,3.8580496311187744,9.93168896457064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9921875,0.0,1757.568359375,1895.4371337890625,0.0,4300.0,0.9501436948776244,1.0,0.0,3.0,1.0,0.0
17671500,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8792852163314819,0.3631732165813446,0.3284865319728851,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.918367087841034,0.4121264219284057,0.3913528323173523,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7956336140632629,0.266491562128067,0.1878728568553924,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8281931281089783,0.3016642034053802,0.2876140773296356,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6251866817474365,0.1273521184921264,0.5848976969718933,284.8910522460937,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775634765625,1.0,0.4230029582977295,1.0,1.0,0.7447596192359924,1.0,-2.136891365051269,1.001906394958496,1.134985089302063,0.5118758678436279,0.92572683095932,0.92572683095932,0.0,98.15288543701172,106.0,57109.0546875,0.0,911.1928100585938,1.0,279.7933959960937,283.341064453125,300.9743347167969,302.7574768066406,293.1499938964844,293.1499938964844,279.75,35880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.862206935882568,3.8622331619262695,9.953237167792397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.015625,0.0,1781.3797607421875,1895.4371337890625,0.0,4300.0,0.9511678218841552,1.0,0.0,3.0,1.0,0.0
17671560,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8752959966659546,0.3624584078788757,0.3280010521411896,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.914767861366272,0.412657082080841,0.3920045495033264,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929485440254211,0.2669127583503723,0.1882638335227966,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254087567329407,0.3018480241298675,0.287926435470581,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.622835099697113,0.1272317320108413,0.5848744511604309,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244864284992218,1.0,1.0,0.7452170252799988,1.0,-2.1379103660583496,1.0022480487823486,1.135662317276001,0.5120341777801514,0.8912996053695679,0.8912996053695679,0.0,99.83507537841795,109.0,56845.48828125,0.0,918.2814331054688,1.0,279.756103515625,283.35577392578125,300.9743347167969,302.6919860839844,293.1499938964844,293.1499938964844,280.04998779296875,39078.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76917576789856,3.769201517105103,9.479513778387628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2451171875,0.0,1693.6275634765625,1895.4371337890625,0.0,4300.0,0.9338573217391968,1.0,0.0,3.0,1.0,0.0
17671620,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693586587905884,0.362506628036499,0.3277741372585296,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9096923470497132,0.4148101806640625,0.3938376903533935,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7892187833786011,0.2686175107955932,0.1893535852432251,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8212867975234985,0.3030313849449157,0.2889190912246704,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6191425919532776,0.1273457407951355,0.5853880643844604,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.045654296875,1.0,0.4274882078170776,1.0,1.0,0.7461318969726562,1.0,-2.1429519653320312,1.004447340965271,1.1385047435760498,0.513071596622467,1.0,1.0,0.0,102.76204681396484,112.0,56292.49609375,0.0,933.7637329101562,1.0,280.0433959960937,283.5210876464844,300.9281005859375,302.5504150390625,293.1499938964844,293.1499938964844,279.75,33750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868390321731568,3.8684163093566895,9.985133146983571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4736328125,0.0,1772.143310546875,1895.4371337890625,0.0,4300.0,0.9528021216392516,1.0,0.0,3.0,1.0,0.0
17671680,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8693586587905884,0.362506628036499,0.3277741372585296,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9096923470497132,0.4148101806640625,0.3938376903533935,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7892187833786011,0.2686175107955932,0.1893535852432251,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8212867975234985,0.3030313849449157,0.2889190912246704,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6191425919532776,0.1273457407951355,0.5853880643844604,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.045654296875,1.0,0.4274882078170776,1.0,1.0,0.7461318969726562,1.0,-2.1429519653320312,1.004447340965271,1.1385047435760498,0.513071596622467,1.0,1.0,0.0,102.76204681396484,112.0,56292.49609375,0.0,933.7637329101562,1.0,280.0433959960937,283.5210876464844,300.9281005859375,302.5504150390625,293.1499938964844,293.1499938964844,279.75,33750.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868390321731568,3.8684163093566895,9.985133146983571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4736328125,0.0,1772.143310546875,1895.4371337890625,0.0,4300.0,0.9528021216392516,1.0,0.0,3.0,1.0,0.0
17671740,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632281422615051,0.3615008294582367,0.3273459672927856,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045867323875428,0.4161759316921234,0.3955374658107757,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853337526321411,0.2697581648826599,0.1904000043869018,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8169921636581421,0.3036596477031708,0.2898550033569336,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324854850769,0.1272463947534561,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305286705493927,1.0,1.0,0.7470467686653137,1.0,-2.147602081298828,1.006428360939026,1.1411737203598022,0.5141052007675171,0.8982377648353577,0.8982377648353577,0.0,105.85485076904295,115.0,57049.421875,0.0,949.5386352539062,1.0,279.75665283203125,283.3504333496094,300.9681091308594,302.69683837890625,293.1499938964844,293.1499938964844,279.45001220703125,38784.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790229558944702,3.790255546569824,9.585710358805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.6630859375,0.0,1716.48095703125,1895.4371337890625,0.0,4300.0,0.9383561611175536,1.0,0.0,3.0,1.0,0.0
17671800,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632281422615051,0.3615008294582367,0.3273459672927856,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045867323875428,0.4161759316921234,0.3955374658107757,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853337526321411,0.2697581648826599,0.1904000043869018,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8169921636581421,0.3036596477031708,0.2898550033569336,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324854850769,0.1272463947534561,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305286705493927,1.0,1.0,0.7470467686653137,1.0,-2.147602081298828,1.006428360939026,1.1411737203598022,0.5141052007675171,0.8982377648353577,0.8982377648353577,0.0,105.85485076904295,115.0,57049.421875,0.0,949.5386352539062,1.0,279.75665283203125,283.3504333496094,300.9681091308594,302.69683837890625,293.1499938964844,293.1499938964844,279.45001220703125,38784.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790229558944702,3.790255546569824,9.585710358805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.6630859375,0.0,1716.48095703125,1895.4371337890625,0.0,4300.0,0.9383561611175536,1.0,0.0,3.0,1.0,0.0
17671860,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562377691268921,0.3603756427764892,0.326340764760971,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987621665000916,0.417334645986557,0.3966819941997528,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.780595600605011,0.2707588970661163,0.1911464482545852,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117750287055969,0.3040667176246643,0.2903288602828979,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6105634570121765,0.1269842237234115,0.5854255557060242,284.8863220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.8926086425781,1.0,0.4333376288414001,1.0,1.0,0.7479708194732666,1.0,-2.148542881011963,1.006583571434021,1.141959309577942,0.5140665769577026,0.8274073004722595,0.8274073004722595,0.0,109.23414611816406,118.0,57019.4921875,0.0,962.815185546875,1.0,279.45782470703125,283.3570556640625,300.972412109375,302.7032165527344,293.1499938964844,293.1499938964844,279.75,42046.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493360996246338,3.493384599685669,8.14292093309632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3017578125,0.0,1409.0848388671875,1895.4371337890625,0.0,4300.0,0.8771050572395325,1.0,0.0,3.0,1.0,0.0
17671920,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562377691268921,0.3603756427764892,0.326340764760971,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987621665000916,0.417334645986557,0.3966819941997528,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.780595600605011,0.2707588970661163,0.1911464482545852,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117750287055969,0.3040667176246643,0.2903288602828979,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6105634570121765,0.1269842237234115,0.5854255557060242,284.8863220214844,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.212158203125,284.8926086425781,1.0,0.4333376288414001,1.0,1.0,0.7479708194732666,1.0,-2.148542881011963,1.006583571434021,1.141959309577942,0.5140665769577026,0.8274073004722595,0.8274073004722595,0.0,109.23414611816406,118.0,57019.4921875,0.0,962.815185546875,1.0,279.45782470703125,283.3570556640625,300.972412109375,302.7032165527344,293.1499938964844,293.1499938964844,279.75,42046.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493360996246338,3.493384599685669,8.14292093309632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3017578125,0.0,1409.0848388671875,1895.4371337890625,0.0,4300.0,0.8771050572395325,1.0,0.0,3.0,1.0,0.0
17671980,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520468473434448,0.3607514798641205,0.3265060782432556,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955528140068054,0.4196756184101105,0.3987438082695007,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782389521598816,0.2727121710777282,0.1924347281455993,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086744546890259,0.3053956925868988,0.2914784252643585,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074556708335876,0.1271577328443527,0.5861643552780151,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362738132476806,1.0,1.0,0.7488948702812195,1.0,-2.1550281047821045,1.0095020532608032,1.1455260515213013,0.5154946446418762,0.9357231259346008,0.9357231259346008,0.0,111.92106628417967,121.0,56728.015625,0.0,979.0084228515624,1.0,279.7421264648437,283.47222900390625,300.9255065917969,302.5737609863281,293.1499938964844,293.1499938964844,279.45001220703125,33110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6375792026519775,3.6376025676727295,8.829136390886561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.33984375,0.0,1497.8499755859375,1895.4371337890625,0.0,4300.0,0.9001401662826538,1.0,0.0,3.0,1.0,0.0
17672040,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8520468473434448,0.3607514798641205,0.3265060782432556,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955528140068054,0.4196756184101105,0.3987438082695007,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782389521598816,0.2727121710777282,0.1924347281455993,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086744546890259,0.3053956925868988,0.2914784252643585,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074556708335876,0.1271577328443527,0.5861643552780151,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362738132476806,1.0,1.0,0.7488948702812195,1.0,-2.1550281047821045,1.0095020532608032,1.1455260515213013,0.5154946446418762,0.9357231259346008,0.9357231259346008,0.0,111.92106628417967,121.0,56728.015625,0.0,979.0084228515624,1.0,279.7421264648437,283.47222900390625,300.9255065917969,302.5737609863281,293.1499938964844,293.1499938964844,279.45001220703125,33110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6375792026519775,3.6376025676727295,8.829136390886561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.33984375,0.0,1497.8499755859375,1895.4371337890625,0.0,4300.0,0.9001401662826538,1.0,0.0,3.0,1.0,0.0
17672100,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499600291252136,0.3604552149772644,0.326568990945816,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939676284790039,0.4205012023448944,0.3997940123081207,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7770979404449463,0.2734415531158447,0.1931039541959762,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071502447128296,0.3058361411094665,0.2921057343482971,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059888601303101,0.1271752566099167,0.5867935419082642,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378041625022888,1.0,1.0,0.7493569254875183,1.0,-2.1586809158325195,1.0111520290374756,1.147528886795044,0.5163739323616028,0.8427169919013977,0.8427169919013977,0.0,113.30660247802734,121.0,57456.671875,0.0,987.6964721679688,1.0,279.4979553222656,283.31500244140625,300.9653015136719,302.77471923828125,293.1499938964844,293.1499938964844,279.45001220703125,37647.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60381817817688,3.60384202003479,8.666007147439814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5458984375,0.0,1494.5635986328125,1895.4371337890625,0.0,4300.0,0.8935681581497192,1.0,0.0,3.0,1.0,0.0
