time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672160,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470626473426819,0.3599577844142914,0.3261974453926086,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915853500366211,0.4211436510086059,0.4004849791526794,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752385139465332,0.2740342020988464,0.1935753971338272,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048833012580872,0.306119829416275,0.2924643456935882,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039416790008545,0.1271115839481353,0.5868975520133972,284.9078369140625,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134521484375,1.0,0.4392663538455963,1.0,1.0,0.7498311400413513,1.0,-2.1601879596710205,1.011738419532776,1.1484495401382446,0.5166494250297546,0.8423392176628113,0.8423392176628113,0.0,114.94151306152344,109.0,57175.296875,0.0,995.2007446289062,1.0,279.4581298828125,283.369873046875,300.9647216796875,302.69989013671875,293.1499938964844,293.1499938964844,279.75,39411.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4907658100128174,3.4907889366149902,8.130827495733683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.5859375,0.0,1387.534912109375,1895.4371337890625,0.0,4300.0,0.8733488917350769,1.0,0.0,3.0,1.0,0.0
17672220,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513143658638,0.3601870238780975,0.326030969619751,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978732228279114,0.4233648180961609,0.4022416770458221,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810428738594055,0.2759760022163391,0.1947110295295715,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8100963234901428,0.3073993623256683,0.2933838069438934,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6074557304382324,0.1273141801357269,0.5868702530860901,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373737871646881,1.0,1.0,0.7507796287536621,1.0,-2.1645312309265137,1.0135855674743652,1.1509455442428589,0.5175065398216248,0.9521142840385436,0.9521142840385436,0.0,112.382568359375,97.0,56938.671875,0.0,990.0816040039062,1.0,279.7421875,283.4712219238281,300.92724609375,302.58740234375,293.1499938964844,293.1499938964844,279.45001220703125,32374.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65321683883667,3.653240203857422,8.905210506782169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.00390625,0.0,1509.6014404296875,1895.4371337890625,0.0,4300.0,0.9031092524528505,1.0,0.0,3.0,1.0,0.0
17672280,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8513143658638,0.3601870238780975,0.326030969619751,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978732228279114,0.4233648180961609,0.4022416770458221,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810428738594055,0.2759760022163391,0.1947110295295715,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8100963234901428,0.3073993623256683,0.2933838069438934,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6074557304382324,0.1273141801357269,0.5868702530860901,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373737871646881,1.0,1.0,0.7507796287536621,1.0,-2.1645312309265137,1.0135855674743652,1.1509455442428589,0.5175065398216248,0.9521142840385436,0.9521142840385436,0.0,112.382568359375,97.0,56938.671875,0.0,990.0816040039062,1.0,279.7421875,283.4712219238281,300.92724609375,302.58740234375,293.1499938964844,293.1499938964844,279.45001220703125,32374.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65321683883667,3.653240203857422,8.905210506782169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.00390625,0.0,1509.6014404296875,1895.4371337890625,0.0,4300.0,0.9031092524528505,1.0,0.0,3.0,1.0,0.0
17672340,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613296747207642,0.3593499362468719,0.3253355920314789,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110242128372192,0.424744576215744,0.4035453796386719,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.792497456073761,0.2773236632347107,0.195605456829071,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205058574676514,0.3080819845199585,0.2939788401126861,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615257203578949,0.1273067146539688,0.5860962271690369,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326927661895752,1.0,1.0,0.7517281174659729,1.0,-2.166126251220703,1.0140551328659058,1.152071237564087,0.5176851153373718,0.8456314206123352,0.8456314206123352,0.0,106.44384765625,85.0,57358.8203125,0.0,969.7486572265624,1.0,279.4576721191406,283.3533020019531,300.97021484375,302.7181701660156,293.1499938964844,293.1499938964844,279.75,39421.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5160481929779053,3.516071557998657,8.249031111517979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.140625,0.0,1413.8421630859375,1895.4371337890625,0.0,4300.0,0.8786700367927551,1.0,0.0,3.0,1.0,0.0
17672400,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613296747207642,0.3593499362468719,0.3253355920314789,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110242128372192,0.424744576215744,0.4035453796386719,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.792497456073761,0.2773236632347107,0.195605456829071,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205058574676514,0.3080819845199585,0.2939788401126861,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615257203578949,0.1273067146539688,0.5860962271690369,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326927661895752,1.0,1.0,0.7517281174659729,1.0,-2.166126251220703,1.0140551328659058,1.152071237564087,0.5176851153373718,0.8456314206123352,0.8456314206123352,0.0,106.44384765625,85.0,57358.8203125,0.0,969.7486572265624,1.0,279.4576721191406,283.3533020019531,300.97021484375,302.7181701660156,293.1499938964844,293.1499938964844,279.75,39421.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5160481929779053,3.516071557998657,8.249031111517979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.140625,0.0,1413.8421630859375,1895.4371337890625,0.0,4300.0,0.8786700367927551,1.0,0.0,3.0,1.0,0.0
17672460,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8905891180038452,0.363827109336853,0.3277740180492401,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476321935653688,0.431361049413681,0.4081029593944549,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214805126190186,0.2838161587715149,0.1989208161830902,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477703928947449,0.3138644993305206,0.2977921962738037,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385607123374939,0.132501482963562,0.6013864874839783,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.427746832370758,1.0,1.0,0.7526679039001465,1.0,-2.201422691345215,1.031341314315796,1.1700812578201294,0.5266371965408325,0.9880905747413636,0.9880905747413636,0.0,94.7285385131836,73.0,57842.7421875,0.0,960.9462890625,1.0,279.742431640625,283.4864501953125,300.9388427734375,302.6351013183594,293.1499938964844,293.1499938964844,279.45001220703125,31588.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695056915283203,3.695080518722534,9.11036067918758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8984375,0.0,1550.4649658203125,1895.4371337890625,0.0,4300.0,0.9122272729873656,1.0,0.0,3.0,1.0,0.0
17672520,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8905891180038452,0.363827109336853,0.3277740180492401,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476321935653688,0.431361049413681,0.4081029593944549,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214805126190186,0.2838161587715149,0.1989208161830902,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477703928947449,0.3138644993305206,0.2977921962738037,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385607123374939,0.132501482963562,0.6013864874839783,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.427746832370758,1.0,1.0,0.7526679039001465,1.0,-2.201422691345215,1.031341314315796,1.1700812578201294,0.5266371965408325,0.9880905747413636,0.9880905747413636,0.0,94.7285385131836,73.0,57842.7421875,0.0,960.9462890625,1.0,279.742431640625,283.4864501953125,300.9388427734375,302.6351013183594,293.1499938964844,293.1499938964844,279.45001220703125,31588.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695056915283203,3.695080518722534,9.11036067918758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8984375,0.0,1550.4649658203125,1895.4371337890625,0.0,4300.0,0.9122272729873656,1.0,0.0,3.0,1.0,0.0
17672580,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277533292770386,0.3652694821357727,0.3292751610279083,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.985036075115204,0.4353708922863006,0.4120170176029205,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537489771842957,0.2879356741905212,0.2018465399742126,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818268775939941,0.317277729511261,0.3011010885238647,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667675256729126,0.1360611915588379,0.6170369386672974,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227572977542877,1.0,1.0,0.7536076903343201,1.0,-2.234227418899536,1.0472842454910278,1.1869430541992188,0.5353646874427795,0.8942771553993225,0.8942771553993225,0.0,83.41265869140625,61.0,59409.203125,0.0,950.6927490234376,1.0,279.4567565917969,283.3273010253906,301.00616455078125,302.8641357421875,293.1499938964844,293.1499938964844,279.75,37097.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66576623916626,3.665790557861328,8.966496807261137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.482421875,0.0,1559.0255126953125,1895.4371337890625,0.0,4300.0,0.909689486026764,1.0,0.0,3.0,1.0,0.0
17672640,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277533292770386,0.3652694821357727,0.3292751610279083,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.985036075115204,0.4353708922863006,0.4120170176029205,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537489771842957,0.2879356741905212,0.2018465399742126,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818268775939941,0.317277729511261,0.3011010885238647,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667675256729126,0.1360611915588379,0.6170369386672974,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818908691406,284.9195251464844,1.0,0.4227572977542877,1.0,1.0,0.7536076903343201,1.0,-2.234227418899536,1.0472842454910278,1.1869430541992188,0.5353646874427795,0.8942771553993225,0.8942771553993225,0.0,83.41265869140625,61.0,59409.203125,0.0,950.6927490234376,1.0,279.4567565917969,283.3273010253906,301.00616455078125,302.8641357421875,293.1499938964844,293.1499938964844,279.75,37097.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66576623916626,3.665790557861328,8.966496807261137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.482421875,0.0,1559.0255126953125,1895.4371337890625,0.0,4300.0,0.909689486026764,1.0,0.0,3.0,1.0,0.0
17672700,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482276439666748,0.3660565912723541,0.3295757174491882,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373141527175903,0.4124903678894043,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713298439979553,0.2898627817630768,0.2029681056737899,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001063108444214,0.3187881112098694,0.3022477924823761,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832435727119446,0.1375141441822052,0.6227471828460693,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.2880859375,285.0668334960937,1.0,0.4199066162109375,1.0,1.0,0.7540776133537292,1.0,-2.2444305419921875,1.0521610975265503,1.1922693252563477,0.5381233096122742,1.0,1.0,0.0,78.3036880493164,61.0,59082.453125,0.0,941.4667358398438,1.0,279.7029113769531,283.4766540527344,300.9800109863281,302.7063903808594,293.1499938964844,293.1499938964844,279.75,32895.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733986854553223,3.734011173248291,9.303339538746512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6748046875,0.0,1604.8707275390625,1895.4371337890625,0.0,4300.0,0.923727571964264,1.0,0.0,3.0,1.0,0.0
17672760,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9616226553916932,0.3669392466545105,0.330264687538147,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402645230293274,0.3980727791786194,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842089772224426,0.2917933166027069,0.2042458951473236,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9135668873786926,0.3202951550483703,0.3035783469676971,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945541501045227,0.1388417482376098,0.6284509301185608,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.29937744140625,285.0498352050781,1.0,0.416205883026123,1.0,1.0,0.7550128698348999,1.0,-2.2382662296295166,1.0487823486328125,1.1894837617874146,0.5362662672996521,1.0,1.0,0.0,74.88081359863281,64.0,59147.640625,0.0,922.1676025390624,1.0,279.7431335449219,283.456298828125,300.989990234375,302.78875732421875,293.1499938964844,293.1499938964844,279.45001220703125,32721.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8105549812316895,3.810580015182495,9.688794762041653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.56640625,0.0,1693.626708984375,1895.4371337890625,0.0,4300.0,0.9389256834983826,1.0,0.0,3.0,1.0,0.0
17672820,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760505557060242,0.367030918598175,0.3306398391723633,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477910101413727,0.3808121979236603,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007793664932252,0.2944814264774322,0.2062558084726333,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316569566726683,0.3221528232097626,0.3055193424224853,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090176343917847,0.1407138556241989,0.6373059153556824,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128582775592804,1.0,1.0,0.7568833231925964,1.0,-2.233355760574341,1.045792579650879,1.1875630617141724,0.5341633558273315,0.8843940496444702,0.8843940496444702,0.0,71.13858795166016,82.0,59712.96875,0.0,903.1201171875,1.0,279.4561462402344,283.2811889648437,301.0468444824219,302.9427185058594,293.1499938964844,293.1499938964844,279.75,38910.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726344108581543,3.726369380950928,9.265293670068786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.462890625,0.0,1642.006591796875,1895.4371337890625,0.0,4300.0,0.9242941737174988,1.0,0.0,3.0,1.0,0.0
17672880,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760505557060242,0.367030918598175,0.3306398391723633,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477910101413727,0.3808121979236603,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007793664932252,0.2944814264774322,0.2062558084726333,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316569566726683,0.3221528232097626,0.3055193424224853,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090176343917847,0.1407138556241989,0.6373059153556824,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128582775592804,1.0,1.0,0.7568833231925964,1.0,-2.233355760574341,1.045792579650879,1.1875630617141724,0.5341633558273315,0.8843940496444702,0.8843940496444702,0.0,71.13858795166016,82.0,59712.96875,0.0,903.1201171875,1.0,279.4561462402344,283.2811889648437,301.0468444824219,302.9427185058594,293.1499938964844,293.1499938964844,279.75,38910.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726344108581543,3.726369380950928,9.265293670068786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.462890625,0.0,1642.006591796875,1895.4371337890625,0.0,4300.0,0.9242941737174988,1.0,0.0,3.0,1.0,0.0
17672940,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.972955882549286,0.368243396282196,0.3313758969306946,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553287923336029,0.3855500221252441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9001150131225586,0.2977479696273803,0.2083740830421447,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295591711997986,0.3245016038417816,0.3075342178344726,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.709067702293396,0.1425338387489318,0.6453664302825928,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175874888896942,1.0,1.0,0.758753776550293,1.0,-2.254547357559204,1.05580472946167,1.1987426280975342,0.5389599800109863,1.0,1.0,0.0,72.70323944091797,100.0,59607.125,0.0,929.910400390625,1.0,279.74346923828125,283.44927978515625,301.0243530273437,302.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,33270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84335732460022,3.843382596969605,9.856320275503094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.232421875,0.0,1737.6124267578125,1895.4371337890625,0.0,4300.0,0.9466561675071716,1.0,0.0,3.0,1.0,0.0
17673000,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.972955882549286,0.368243396282196,0.3313758969306946,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553287923336029,0.3855500221252441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9001150131225586,0.2977479696273803,0.2083740830421447,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295591711997986,0.3245016038417816,0.3075342178344726,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.709067702293396,0.1425338387489318,0.6453664302825928,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175874888896942,1.0,1.0,0.758753776550293,1.0,-2.254547357559204,1.05580472946167,1.1987426280975342,0.5389599800109863,1.0,1.0,0.0,72.70323944091797,100.0,59607.125,0.0,929.910400390625,1.0,279.74346923828125,283.44927978515625,301.0243530273437,302.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,33270.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.84335732460022,3.843382596969605,9.856320275503094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.232421875,0.0,1737.6124267578125,1895.4371337890625,0.0,4300.0,0.9466561675071716,1.0,0.0,3.0,1.0,0.0
17673060,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554288387298584,0.3684566617012024,0.3320879638195038,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584663212299347,0.407682329416275,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861480951309204,0.3003773391246795,0.2105211019515991,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121440052986144,0.3262736201286316,0.3096217811107635,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982054114341736,0.1439094543457031,0.6531875729560852,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281914532184601,1.0,1.0,0.7599086761474609,1.0,-2.2964563369750977,1.0762782096862793,1.2201780080795288,0.549739420413971,0.9354408383369446,0.9354408383369446,0.0,78.6131362915039,103.0,61417.9140625,0.0,995.2474365234376,1.0,279.45574951171875,283.2917785644531,301.0980834960937,303.0740966796875,293.1499938964844,293.1499938964844,279.1499938964844,36793.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822878837585449,3.8229048252105713,9.751565812621266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.04296875,0.0,1740.3668212890625,1895.4371337890625,0.0,4300.0,0.9447124004364014,1.0,0.0,3.0,1.0,0.0
17673120,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554288387298584,0.3684566617012024,0.3320879638195038,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584663212299347,0.407682329416275,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861480951309204,0.3003773391246795,0.2105211019515991,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9121440052986144,0.3262736201286316,0.3096217811107635,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982054114341736,0.1439094543457031,0.6531875729560852,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.9259338378906,1.0,0.4281914532184601,1.0,1.0,0.7599086761474609,1.0,-2.2964563369750977,1.0762782096862793,1.2201780080795288,0.549739420413971,0.9354408383369446,0.9354408383369446,0.0,78.6131362915039,103.0,61417.9140625,0.0,995.2474365234376,1.0,279.45574951171875,283.2917785644531,301.0980834960937,303.0740966796875,293.1499938964844,293.1499938964844,279.1499938964844,36793.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822878837585449,3.8229048252105713,9.751565812621266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.04296875,0.0,1740.3668212890625,1895.4371337890625,0.0,4300.0,0.9447124004364014,1.0,0.0,3.0,1.0,0.0
17673180,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374396800994872,0.3683051466941833,0.3320914506912231,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576367437839508,0.4289804995059967,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733470439910889,0.3026467561721802,0.2122395634651184,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973619341850281,0.3276451528072357,0.3111158609390259,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876177787780762,0.1447944790124893,0.658430814743042,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.3234558105469,284.909423828125,1.0,0.4372014999389648,1.0,1.0,0.7610635757446289,1.0,-2.33221435546875,1.093660831451416,1.2385534048080444,0.5590649843215942,0.8720577359199524,0.8720577359199524,0.0,84.44339752197266,106.0,62602.49609375,0.0,1055.8753662109375,1.0,279.1571044921875,283.2518615722656,301.14849853515625,303.20904541015625,293.1499938964844,293.1499938964844,279.45001220703125,39687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651009559631348,3.651034116744995,8.894452321328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.326171875,0.0,1561.89013671875,1895.4371337890625,0.0,4300.0,0.9093911051750184,1.0,0.0,3.0,1.0,0.0
17673240,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374396800994872,0.3683051466941833,0.3320914506912231,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576367437839508,0.4289804995059967,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733470439910889,0.3026467561721802,0.2122395634651184,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973619341850281,0.3276451528072357,0.3111158609390259,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876177787780762,0.1447944790124893,0.658430814743042,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.3234558105469,284.909423828125,1.0,0.4372014999389648,1.0,1.0,0.7610635757446289,1.0,-2.33221435546875,1.093660831451416,1.2385534048080444,0.5590649843215942,0.8720577359199524,0.8720577359199524,0.0,84.44339752197266,106.0,62602.49609375,0.0,1055.8753662109375,1.0,279.1571044921875,283.2518615722656,301.14849853515625,303.20904541015625,293.1499938964844,293.1499938964844,279.45001220703125,39687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651009559631348,3.651034116744995,8.894452321328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.326171875,0.0,1561.89013671875,1895.4371337890625,0.0,4300.0,0.9093911051750184,1.0,0.0,3.0,1.0,0.0
17673300,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9273247122764589,0.3688464760780334,0.3324188590049743,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9956133365631104,0.4572892189025879,0.4335670471191406,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8662826418876648,0.3041640222072601,0.2132458388805389,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8893938064575195,0.3286858797073364,0.3120368123054504,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6815276145935059,0.1453151702880859,0.6610372066497803,285.0492858886719,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121337890625,285.0560607910156,1.0,0.4411091208457947,1.0,1.0,0.7616410255432129,1.0,-2.343345165252685,1.098978042602539,1.2443671226501465,0.562007486820221,0.977078139781952,0.977078139781952,0.0,87.7149658203125,106.0,62309.1640625,0.0,1081.019287109375,1.0,279.402587890625,283.40020751953125,301.1272277832031,303.05645751953125,293.1499938964844,293.1499938964844,279.45001220703125,33826.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718588352203369,3.7186124324798575,9.22676520076493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.654296875,0.0,1594.253173828125,1895.4371337890625,0.0,4300.0,0.9212245941162108,1.0,0.0,3.0,1.0,0.0
17673360,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9181336164474488,0.3695071935653686,0.3331227600574493,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9885682463645936,0.4576937556266784,0.4337483942508697,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8599480390548706,0.3057885468006134,0.2144524008035659,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8821325898170471,0.3298542499542236,0.3132278323173523,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6759520173072815,0.145884484052658,0.6641021966934204,285.04638671875,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443115234375,1.0,0.4445686042308807,1.0,1.0,0.7627726793289185,1.0,-2.3512024879455566,1.1025607585906982,1.2486417293548584,0.5636886954307556,1.0,1.0,0.0,90.92564392089844,109.0,62697.4453125,0.0,1102.3350830078125,1.0,279.443115234375,283.38238525390625,301.1440734863281,303.1553649902344,293.1499938964844,293.1499938964844,279.1499938964844,32625.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806079387664795,3.8061041831970215,9.666048299550312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.556640625,0.0,1687.5181884765625,1895.4371337890625,0.0,4300.0,0.9379233121871948,1.0,0.0,3.0,1.0,0.0
17673420,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025536775588988,0.3693380057811737,0.3335447013378143,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755645990371704,0.4585306346416473,0.4347312748432159,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849159300327301,0.3080706000328064,0.2163929939270019,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.869677722454071,0.331286758184433,0.3150464296340942,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663538813591003,0.14655801653862,0.6688181757926941,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505088031291961,1.0,1.0,0.7650359869003296,1.0,-2.36307692527771,1.107774257659912,1.255302667617798,0.5661228895187378,0.898810863494873,0.898810863494873,0.0,96.81009674072266,112.0,63750.078125,0.0,1139.12158203125,1.0,279.1571044921875,283.2264099121094,301.2181701660156,303.3597412109375,293.1499938964844,293.1499938964844,279.45001220703125,37970.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7416329383850098,3.7416582107543945,9.341478630631172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0791015625,0.0,1652.64111328125,1895.4371337890625,0.0,4300.0,0.9271669387817384,1.0,0.0,3.0,1.0,0.0
17673480,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025536775588988,0.3693380057811737,0.3335447013378143,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755645990371704,0.4585306346416473,0.4347312748432159,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849159300327301,0.3080706000328064,0.2163929939270019,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.869677722454071,0.331286758184433,0.3150464296340942,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663538813591003,0.14655801653862,0.6688181757926941,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505088031291961,1.0,1.0,0.7650359869003296,1.0,-2.36307692527771,1.107774257659912,1.255302667617798,0.5661228895187378,0.898810863494873,0.898810863494873,0.0,96.81009674072266,112.0,63750.078125,0.0,1139.12158203125,1.0,279.1571044921875,283.2264099121094,301.2181701660156,303.3597412109375,293.1499938964844,293.1499938964844,279.45001220703125,37970.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7416329383850098,3.7416582107543945,9.341478630631172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0791015625,0.0,1652.64111328125,1895.4371337890625,0.0,4300.0,0.9271669387817384,1.0,0.0,3.0,1.0,0.0
17673540,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8927671909332275,0.3702467978000641,0.3341765999794006,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664687514305116,0.4609169960021972,0.4367180168628692,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.842568576335907,0.3110266327857971,0.2183934450149536,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8616588711738586,0.3333044350147247,0.3168843388557434,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600881814956665,0.1474301517009735,0.6730298399925232,285.0541381835937,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.0544738769531,1.0,0.4555974304676056,1.0,1.0,0.767299234867096,1.0,-2.3758866786956787,1.1134905815124512,1.262396216392517,0.5686956644058228,1.0,1.0,0.0,101.40931701660156,115.0,63495.88671875,0.0,1172.128662109375,1.0,279.4432678222656,283.379638671875,301.21453857421875,303.2799987792969,293.1499938964844,293.1499938964844,279.1499938964844,33522.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85439395904541,3.854419708251953,9.9130090802646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0361328125,0.0,1753.1068115234375,1895.4371337890625,0.0,4300.0,0.9493223428726196,1.0,0.0,3.0,1.0,0.0
17673600,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8927671909332275,0.3702467978000641,0.3341765999794006,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9664687514305116,0.4609169960021972,0.4367180168628692,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.842568576335907,0.3110266327857971,0.2183934450149536,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8616588711738586,0.3333044350147247,0.3168843388557434,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600881814956665,0.1474301517009735,0.6730298399925232,285.0541381835937,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.0544738769531,1.0,0.4555974304676056,1.0,1.0,0.767299234867096,1.0,-2.3758866786956787,1.1134905815124512,1.262396216392517,0.5686956644058228,1.0,1.0,0.0,101.40931701660156,115.0,63495.88671875,0.0,1172.128662109375,1.0,279.4432678222656,283.379638671875,301.21453857421875,303.2799987792969,293.1499938964844,293.1499938964844,279.1499938964844,33522.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85439395904541,3.854419708251953,9.9130090802646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0361328125,0.0,1753.1068115234375,1895.4371337890625,0.0,4300.0,0.9493223428726196,1.0,0.0,3.0,1.0,0.0
17673660,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8843467235565186,0.3700698614120483,0.3345199823379516,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585581421852112,0.4626679420471191,0.4387966990470886,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372494578361511,0.3133038878440857,0.2202758491039276,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.855089545249939,0.3346944153308868,0.3185919225215912,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549736261367798,0.1480108648538589,0.6769540905952454,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602101445198059,1.0,1.0,0.7690420150756836,1.0,-2.387829542160034,1.1189067363739014,1.2689228057861328,0.5713117122650146,0.916687786579132,0.916687786579132,0.0,105.60206604003906,118.0,64671.2734375,0.0,1202.8104248046875,1.0,279.1557312011719,283.2104797363281,301.2907409667969,303.4910583496094,293.1499938964844,293.1499938964844,278.8500061035156,37712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8087716102600098,3.808797597885132,9.679728236733354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4716796875,0.0,1730.4583740234375,1895.4371337890625,0.0,4300.0,0.9419730305671692,1.0,0.0,3.0,1.0,0.0
17673720,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8843467235565186,0.3700698614120483,0.3345199823379516,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585581421852112,0.4626679420471191,0.4387966990470886,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372494578361511,0.3133038878440857,0.2202758491039276,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.855089545249939,0.3346944153308868,0.3185919225215912,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549736261367798,0.1480108648538589,0.6769540905952454,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9032897949219,1.0,0.4602101445198059,1.0,1.0,0.7690420150756836,1.0,-2.387829542160034,1.1189067363739014,1.2689228057861328,0.5713117122650146,0.916687786579132,0.916687786579132,0.0,105.60206604003906,118.0,64671.2734375,0.0,1202.8104248046875,1.0,279.1557312011719,283.2104797363281,301.2907409667969,303.4910583496094,293.1499938964844,293.1499938964844,278.8500061035156,37712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8087716102600098,3.808797597885132,9.679728236733354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4716796875,0.0,1730.4583740234375,1895.4371337890625,0.0,4300.0,0.9419730305671692,1.0,0.0,3.0,1.0,0.0
17673780,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757596611976624,0.3697062730789184,0.3342340290546417,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9501808881759644,0.4642169773578644,0.4403241872787475,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.831789493560791,0.3153868913650512,0.2217932343482971,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.84842449426651,0.3357968330383301,0.3197504878044128,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496546268463135,0.1483593732118606,0.679283618927002,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642154276371002,1.0,1.0,0.7707847952842712,1.0,-2.395333766937256,1.1221469640731812,1.2731869220733645,0.5726760625839233,0.8510763645172119,0.8510763645172119,0.0,109.7566146850586,121.0,65039.4296875,0.0,1228.4422607421875,1.0,278.8573913574219,283.19635009765625,301.3347473144531,303.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,40566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5813567638397217,3.581380844116211,8.55831842727639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.1220703125,0.0,1491.658935546875,1895.4371337890625,0.0,4300.0,0.8948856592178345,1.0,0.0,3.0,1.0,0.0
17673840,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8757596611976624,0.3697062730789184,0.3342340290546417,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9501808881759644,0.4642169773578644,0.4403241872787475,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.831789493560791,0.3153868913650512,0.2217932343482971,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.84842449426651,0.3357968330383301,0.3197504878044128,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496546268463135,0.1483593732118606,0.679283618927002,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642154276371002,1.0,1.0,0.7707847952842712,1.0,-2.395333766937256,1.1221469640731812,1.2731869220733645,0.5726760625839233,0.8510763645172119,0.8510763645172119,0.0,109.7566146850586,121.0,65039.4296875,0.0,1228.4422607421875,1.0,278.8573913574219,283.19635009765625,301.3347473144531,303.5653686523437,293.1499938964844,293.1499938964844,279.1499938964844,40566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5813567638397217,3.581380844116211,8.55831842727639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.1220703125,0.0,1491.658935546875,1895.4371337890625,0.0,4300.0,0.8948856592178345,1.0,0.0,3.0,1.0,0.0
17673900,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8728885650634766,0.3701953887939453,0.3344665765762329,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.947382390499115,0.4655626714229584,0.4414063692092895,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8301944732666016,0.3168830275535583,0.2227358222007751,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462650179862976,0.3367606997489929,0.3205357789993286,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478847861289978,0.1487141698598861,0.680746853351593,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.4661487936973572,1.0,1.0,0.7716561555862427,1.0,-2.400742292404175,1.1245999336242676,1.2761423587799072,0.5737667083740234,0.9429473876953124,0.9429473876953124,0.0,111.44670867919922,121.0,64595.91015625,0.0,1241.677734375,1.0,279.1007080078125,283.337158203125,301.31396484375,303.39654541015625,293.1499938964844,293.1499938964844,279.1499938964844,34466.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6383755207061768,3.638399124145508,8.833001743369095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4462890625,0.0,1508.837646484375,1895.4371337890625,0.0,4300.0,0.9038594961166382,1.0,0.0,3.0,1.0,0.0
17673960,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8710881471633911,0.3708085417747497,0.3350582420825958,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.94572913646698,0.4670574963092804,0.4428342878818512,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294792771339417,0.3184977173805237,0.2238803207874298,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.845020055770874,0.3378620147705078,0.3215894699096679,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468558311462402,0.1491579413414001,0.6828333735466003,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681442677974701,1.0,1.0,0.7725309729576111,1.0,-2.4083142280578613,1.1281195878982544,1.280194640159607,0.5754674673080444,0.9660788774490356,0.9660788774490356,0.0,112.85842895507812,124.0,64992.7421875,0.0,1256.3818359375,1.0,279.14276123046875,283.3169250488281,301.3314819335937,303.492431640625,293.1499938964844,293.1499938964844,278.8500061035156,32950.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723418951034546,3.7234432697296143,9.25075369195838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.794921875,0.0,1593.122802734375,1895.4371337890625,0.0,4300.0,0.919501006603241,1.0,0.0,3.0,1.0,0.0
17674020,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656704425811768,0.3707034289836883,0.3353778421878814,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404642581939696,0.4689319431781769,0.4449886083602905,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.826596736907959,0.3208544850349426,0.2257646769285202,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411353826522827,0.3392434418201446,0.3232199549674988,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643764853477478,0.1496689468622207,0.686185896396637,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719825685024261,1.0,1.0,0.7742805480957031,1.0,-2.419541835784912,1.13319730758667,1.2863446474075315,0.5779130458831787,0.8755399584770203,0.8755399584770203,0.0,116.21463012695312,127.0,65906.2421875,0.0,1283.5419921875,1.0,278.8575134277344,283.1966552734375,301.40692138671875,303.68829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628418684005737,3.6284427642822266,8.784722922428045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.9482421875,0.0,1525.66015625,1895.4371337890625,0.0,4300.0,0.902543306350708,1.0,0.0,3.0,1.0,0.0
