time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674080,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656704425811768,0.3707034289836883,0.3353778421878814,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404642581939696,0.4689319431781769,0.4449886083602905,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.826596736907959,0.3208544850349426,0.2257646769285202,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411353826522827,0.3392434418201446,0.3232199549674988,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643764853477478,0.1496689468622207,0.686185896396637,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719825685024261,1.0,1.0,0.7742805480957031,1.0,-2.419541835784912,1.13319730758667,1.2863446474075315,0.5779130458831787,0.8755399584770203,0.8755399584770203,0.0,116.21463012695312,127.0,65906.2421875,0.0,1283.5419921875,1.0,278.8575134277344,283.1966552734375,301.40692138671875,303.68829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628418684005737,3.6284427642822266,8.784722922428045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.9482421875,0.0,1525.66015625,1895.4371337890625,0.0,4300.0,0.902543306350708,1.0,0.0,3.0,1.0,0.0
17674140,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8614553213119507,0.3716146349906921,0.3360189795494079,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9363963603973388,0.4716197550296783,0.4473684132099151,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246435523033142,0.3238995969295501,0.2278074026107788,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381794691085815,0.3412085175514221,0.3249821364879608,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413552165031433,0.1504257619380951,0.6896266341209412,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.0331726074219,1.0,0.4757286310195923,1.0,1.0,0.7760301232337952,1.0,-2.431870222091675,1.1388493776321411,1.2930209636688232,0.5805585384368896,0.9978784322738647,0.9978784322738647,0.0,119.24002838134766,130.0,65898.1953125,0.0,1310.9053955078125,1.0,279.1432189941406,283.3138427734375,301.4119873046875,303.6299743652344,293.1499938964844,293.1499938964844,278.8500061035156,32399.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7793314456939697,3.779356002807617,9.530666034152092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1416015625,0.0,1653.9815673828125,1895.4371337890625,0.0,4300.0,0.931643843650818,1.0,0.0,3.0,1.0,0.0
17674200,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8614553213119507,0.3716146349906921,0.3360189795494079,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9363963603973388,0.4716197550296783,0.4473684132099151,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246435523033142,0.3238995969295501,0.2278074026107788,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381794691085815,0.3412085175514221,0.3249821364879608,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413552165031433,0.1504257619380951,0.6896266341209412,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.0331726074219,1.0,0.4757286310195923,1.0,1.0,0.7760301232337952,1.0,-2.431870222091675,1.1388493776321411,1.2930209636688232,0.5805585384368896,0.9978784322738647,0.9978784322738647,0.0,119.24002838134766,130.0,65898.1953125,0.0,1310.9053955078125,1.0,279.1432189941406,283.3138427734375,301.4119873046875,303.6299743652344,293.1499938964844,293.1499938964844,278.8500061035156,32399.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7793314456939697,3.779356002807617,9.530666034152092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1416015625,0.0,1653.9815673828125,1895.4371337890625,0.0,4300.0,0.931643843650818,1.0,0.0,3.0,1.0,0.0
17674260,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564558625221252,0.371335506439209,0.3362084925174713,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9313996434211732,0.4733003675937652,0.4493719935417175,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220201730728149,0.3261669874191284,0.2296469360589981,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346152305603027,0.342440128326416,0.326498806476593,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385148763656616,0.1508480012416839,0.6926641464233398,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.90478515625,1.0,0.4793938994407654,1.0,1.0,0.7779161930084229,1.0,-2.442192316055298,1.1434440612792969,1.2987483739852903,0.5827585458755493,0.8911755084991455,0.8911755084991455,0.0,122.57684326171876,133.0,66893.734375,0.0,1337.350341796875,1.0,278.8563842773437,283.17071533203125,301.4906921386719,303.8368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38152.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702881097793579,3.7029061317443848,9.148983508566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.625,0.0,1609.1361083984375,1895.4371337890625,0.0,4300.0,0.918818175792694,1.0,0.0,3.0,1.0,0.0
17674320,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564558625221252,0.371335506439209,0.3362084925174713,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9313996434211732,0.4733003675937652,0.4493719935417175,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220201730728149,0.3261669874191284,0.2296469360589981,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346152305603027,0.342440128326416,0.326498806476593,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385148763656616,0.1508480012416839,0.6926641464233398,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.90478515625,1.0,0.4793938994407654,1.0,1.0,0.7779161930084229,1.0,-2.442192316055298,1.1434440612792969,1.2987483739852903,0.5827585458755493,0.8911755084991455,0.8911755084991455,0.0,122.57684326171876,133.0,66893.734375,0.0,1337.350341796875,1.0,278.8563842773437,283.17071533203125,301.4906921386719,303.8368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38152.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702881097793579,3.7029061317443848,9.148983508566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.625,0.0,1609.1361083984375,1895.4371337890625,0.0,4300.0,0.918818175792694,1.0,0.0,3.0,1.0,0.0
17674380,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8525602221488953,0.3721851706504822,0.3367404341697693,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.927549421787262,0.4758813083171844,0.4516028463840484,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202510476112366,0.3292027115821838,0.2316530346870422,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318663835525513,0.3443093299865722,0.3281357288360595,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6362428665161133,0.1515258401632309,0.6956860423088074,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829646348953247,1.0,1.0,0.7798023223876953,1.0,-2.45351243019104,1.1485648155212402,1.3049476146697998,0.5851171016693115,1.0,1.0,0.0,125.58702850341795,136.0,66755.15625,0.0,1363.8826904296875,1.0,279.143310546875,283.3075256347656,301.4957580566406,303.7708740234375,293.1499938964844,293.1499938964844,278.8500061035156,33089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83239483833313,3.832420110702514,9.80017375695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.24609375,0.0,1722.851806640625,1895.4371337890625,0.0,4300.0,0.9440497756004332,1.0,0.0,3.0,1.0,0.0
17674440,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8525602221488953,0.3721851706504822,0.3367404341697693,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.927549421787262,0.4758813083171844,0.4516028463840484,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202510476112366,0.3292027115821838,0.2316530346870422,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318663835525513,0.3443093299865722,0.3281357288360595,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6362428665161133,0.1515258401632309,0.6956860423088074,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.03961181640625,1.0,0.4829646348953247,1.0,1.0,0.7798023223876953,1.0,-2.45351243019104,1.1485648155212402,1.3049476146697998,0.5851171016693115,1.0,1.0,0.0,125.58702850341795,136.0,66755.15625,0.0,1363.8826904296875,1.0,279.143310546875,283.3075256347656,301.4957580566406,303.7708740234375,293.1499938964844,293.1499938964844,278.8500061035156,33089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83239483833313,3.832420110702514,9.80017375695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.24609375,0.0,1722.851806640625,1895.4371337890625,0.0,4300.0,0.9440497756004332,1.0,0.0,3.0,1.0,0.0
17674500,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8508260250091553,0.3722022473812103,0.3370781540870666,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258717894554138,0.4768478572368622,0.452802836894989,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8195465803146362,0.3304663300514221,0.2327115535736084,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8306887149810791,0.3450263738632202,0.3290371894836426,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6352843046188354,0.1517810374498367,0.6974449157714844,284.8934020996094,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8841857910156,1.0,0.484788566827774,1.0,1.0,0.7807453274726868,1.0,-2.459831476211548,1.1514370441436768,1.3083943128585815,0.5865452885627747,0.9248920679092408,0.9248920679092408,0.0,127.06170654296876,136.0,67923.21875,0.0,1377.9249267578125,1.0,278.8938903808594,283.134033203125,301.55194091796875,304.0166320800781,293.1499938964844,293.1499938964844,278.8500061035156,35666.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839097738265991,3.839123725891113,9.83448558145028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.1416015625,0.0,1751.273193359375,1895.4371337890625,0.0,4300.0,0.9458338022232056,1.0,0.0,3.0,1.0,0.0
17674560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481577038764954,0.3719195425510406,0.3369494676589966,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231098294258118,0.4775252044200897,0.4535762667655945,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180277943611145,0.3315115571022033,0.2335241883993148,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287262916564941,0.345505952835083,0.3296197354793548,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337140202522278,0.151903748512268,0.6985072493553162,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.628173828125,297.27764892578125,284.9014587402344,1.0,0.4865004420280456,1.0,1.0,0.7817103862762451,1.0,-2.4635610580444336,1.1530232429504397,1.310537815093994,0.5872693061828613,0.9058694243431092,0.9058694243431092,0.0,128.84500122070312,124.0,67841.1953125,0.0,1390.075927734375,1.0,278.856201171875,283.1532592773437,301.5738220214844,303.9824523925781,293.1499938964844,293.1499938964844,278.54998779296875,38002.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770053148269653,3.770078897476196,9.483928238296356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.568359375,0.0,1686.35498046875,1895.4371337890625,0.0,4300.0,0.9335762858390808,1.0,0.0,3.0,1.0,0.0
17674620,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514631986618042,0.371620774269104,0.3364622890949249,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289538264274596,0.4790180325508117,0.4547907710075378,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230717778205872,0.3337623178958893,0.2349523156881332,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328518867492676,0.3465229868888855,0.3304259777069092,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365666389465332,0.1521292477846145,0.6990054249763489,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.90386962890625,1.0,0.4850090444087982,1.0,1.0,0.7836405038833618,1.0,-2.467719316482544,1.154571771621704,1.3131475448608398,0.5878052115440369,0.8477258086204529,0.8477258086204529,0.0,126.58394622802734,112.0,68156.203125,0.0,1385.794921875,1.0,278.5577697753906,283.1434326171875,301.619140625,304.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,40180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552509307861328,3.5525331497192383,8.421001211900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.7939453125,0.0,1457.83154296875,1895.4371337890625,0.0,4300.0,0.8881464600563049,1.0,0.0,3.0,1.0,0.0
17674680,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514631986618042,0.371620774269104,0.3364622890949249,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289538264274596,0.4790180325508117,0.4547907710075378,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230717778205872,0.3337623178958893,0.2349523156881332,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328518867492676,0.3465229868888855,0.3304259777069092,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365666389465332,0.1521292477846145,0.6990054249763489,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.90386962890625,1.0,0.4850090444087982,1.0,1.0,0.7836405038833618,1.0,-2.467719316482544,1.154571771621704,1.3131475448608398,0.5878052115440369,0.8477258086204529,0.8477258086204529,0.0,126.58394622802734,112.0,68156.203125,0.0,1385.794921875,1.0,278.5577697753906,283.1434326171875,301.619140625,304.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,40180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552509307861328,3.5525331497192383,8.421001211900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.7939453125,0.0,1457.83154296875,1895.4371337890625,0.0,4300.0,0.8881464600563049,1.0,0.0,3.0,1.0,0.0
17674740,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638584613800049,0.3727344572544098,0.3369513750076294,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945927917957306,0.4817535579204559,0.456836849451065,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.836203932762146,0.3370638787746429,0.2368905842304229,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452139496803284,0.348509281873703,0.3318113088607788,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457490921020508,0.1528548449277877,0.7003552317619324,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4810961484909057,1.0,1.0,0.7855705618858337,1.0,-2.476374387741089,1.1583689451217651,1.3180055618286133,0.5894932150840759,0.95060932636261,0.95060932636261,0.0,119.72688293457033,100.0,68048.6328125,0.0,1367.75732421875,1.0,278.8425598144531,283.25341796875,301.61993408203125,303.9836730957031,293.1499938964844,293.1499938964844,278.54998779296875,33119.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689227819442749,3.689251661300659,9.08163883650559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.412109375,0.0,1555.4688720703125,1895.4371337890625,0.0,4300.0,0.9117247462272644,1.0,0.0,3.0,1.0,0.0
17674800,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638584613800049,0.3727344572544098,0.3369513750076294,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945927917957306,0.4817535579204559,0.456836849451065,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.836203932762146,0.3370638787746429,0.2368905842304229,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452139496803284,0.348509281873703,0.3318113088607788,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457490921020508,0.1528548449277877,0.7003552317619324,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4810961484909057,1.0,1.0,0.7855705618858337,1.0,-2.476374387741089,1.1583689451217651,1.3180055618286133,0.5894932150840759,0.95060932636261,0.95060932636261,0.0,119.72688293457033,100.0,68048.6328125,0.0,1367.75732421875,1.0,278.8425598144531,283.25341796875,301.61993408203125,303.9836730957031,293.1499938964844,293.1499938964844,278.54998779296875,33119.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689227819442749,3.689251661300659,9.08163883650559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.412109375,0.0,1555.4688720703125,1895.4371337890625,0.0,4300.0,0.9117247462272644,1.0,0.0,3.0,1.0,0.0
17674860,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8808916211128235,0.3727223873138428,0.3368746936321258,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9668976068496704,0.4835467040538788,0.4584241211414337,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537715673446655,0.3396470248699188,0.2385686784982681,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622758984565735,0.3498456180095672,0.3329119682312011,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658741295337677,0.1533540785312652,0.7013411521911621,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756418764591217,1.0,1.0,0.7874217629432678,1.0,-2.482717990875244,1.161019802093506,1.3216983079910278,0.5907052159309387,0.867072582244873,0.867072582244873,0.0,111.13167572021484,88.0,68799.3125,0.0,1339.341064453125,1.0,278.5574951171875,283.14947509765625,301.6907653808594,304.1659240722656,293.1499938964844,293.1499938964844,278.8500061035156,38294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580392599105835,3.580416202545166,8.553711268177722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.798828125,0.0,1473.93408203125,1895.4371337890625,0.0,4300.0,0.8921263217926025,1.0,0.0,3.0,1.0,0.0
17674920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8808916211128235,0.3727223873138428,0.3368746936321258,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9668976068496704,0.4835467040538788,0.4584241211414337,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537715673446655,0.3396470248699188,0.2385686784982681,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622758984565735,0.3498456180095672,0.3329119682312011,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658741295337677,0.1533540785312652,0.7013411521911621,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756418764591217,1.0,1.0,0.7874217629432678,1.0,-2.482717990875244,1.161019802093506,1.3216983079910278,0.5907052159309387,0.867072582244873,0.867072582244873,0.0,111.13167572021484,88.0,68799.3125,0.0,1339.341064453125,1.0,278.5574951171875,283.14947509765625,301.6907653808594,304.1659240722656,293.1499938964844,293.1499938964844,278.8500061035156,38294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580392599105835,3.580416202545166,8.553711268177722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.798828125,0.0,1473.93408203125,1895.4371337890625,0.0,4300.0,0.8921263217926025,1.0,0.0,3.0,1.0,0.0
17674980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053581357002258,0.3737332820892334,0.3371365666389465,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911308884620668,0.4861811399459839,0.4602516591548919,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8788091540336609,0.3429858386516571,0.2404360622167587,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866841197013855,0.3518005907535553,0.3341562151908874,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775432825088501,0.1541617959737777,0.7025321125984192,285.02203369140625,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692448079586029,1.0,1.0,0.7892730236053467,1.0,-2.490392208099365,1.1643604040145874,1.3260319232940674,0.5921765565872192,0.9735704660415648,0.9735704660415648,0.0,100.96138763427734,76.0,68746.4921875,0.0,1305.734130859375,1.0,278.84283447265625,283.25128173828125,301.6954650878906,304.1044311523437,293.1499938964844,293.1499938964844,278.54998779296875,32595.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729912996292114,3.729937076568604,9.283049848818336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.7998046875,0.0,1597.8729248046875,1895.4371337890625,0.0,4300.0,0.9205475449562072,1.0,0.0,3.0,1.0,0.0
17675040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053581357002258,0.3737332820892334,0.3371365666389465,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911308884620668,0.4861811399459839,0.4602516591548919,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8788091540336609,0.3429858386516571,0.2404360622167587,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866841197013855,0.3518005907535553,0.3341562151908874,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775432825088501,0.1541617959737777,0.7025321125984192,285.02203369140625,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.0190734863281,1.0,0.4692448079586029,1.0,1.0,0.7892730236053467,1.0,-2.490392208099365,1.1643604040145874,1.3260319232940674,0.5921765565872192,0.9735704660415648,0.9735704660415648,0.0,100.96138763427734,76.0,68746.4921875,0.0,1305.734130859375,1.0,278.84283447265625,283.25128173828125,301.6954650878906,304.1044311523437,293.1499938964844,293.1499938964844,278.54998779296875,32595.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729912996292114,3.729937076568604,9.283049848818336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.7998046875,0.0,1597.8729248046875,1895.4371337890625,0.0,4300.0,0.9205475449562072,1.0,0.0,3.0,1.0,0.0
17675100,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191567301750184,0.3737564980983734,0.3372669517993927,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871701896190643,0.4582791328430176,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921614289283752,0.3443370461463928,0.2413934469223022,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8995969891548157,0.3524963557720184,0.3348192572593689,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875896453857422,0.1544590443372726,0.703403890132904,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.8674011230469,1.0,0.4656619131565094,1.0,1.0,0.7901986241340637,1.0,-2.48985242843628,1.1637561321258545,1.3260964155197144,0.5922097563743591,0.8770672082901001,0.8770672082901001,0.0,96.27169036865234,76.0,69637.140625,0.0,1285.8521728515625,1.0,278.59576416015625,283.0863647460937,301.7480163574219,304.3407592773437,293.1499938964844,293.1499938964844,278.54998779296875,36687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713547706604004,3.7135722637176514,9.20176830732089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6630859375,0.0,1610.2579345703125,1895.4371337890625,0.0,4300.0,0.9177507758140564,1.0,0.0,3.0,1.0,0.0
17675160,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929230809211731,0.3735385537147522,0.3369872868061065,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889070987701416,0.4452900290489197,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9020057320594788,0.3455038368701935,0.2421351671218872,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091472625732422,0.3529770374298095,0.3351988494396209,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.694817066192627,0.1546259373426437,0.7037424445152283,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.7143859863281,297.2811279296875,284.89404296875,1.0,0.4612946808338165,1.0,1.0,0.791134774684906,1.0,-2.477020263671875,1.1571934223175049,1.31982684135437,0.5884197354316711,0.8627479076385498,0.8627479076385498,0.0,92.70203399658205,64.0,69076.4453125,0.0,1254.4693603515625,1.0,278.5573425292969,283.1214599609375,301.7638854980469,304.2746276855469,293.1499938964844,293.1499938964844,278.8500061035156,39056.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6152188777923584,3.6152431964874254,8.720924142835429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0224609375,0.0,1517.4688720703125,1895.4371337890625,0.0,4300.0,0.8999872803688049,1.0,0.0,3.0,1.0,0.0
17675220,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954619526863098,0.3742689490318298,0.3371327221393585,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4967992901802063,0.4148524403572082,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289608001708984,0.3486930131912231,0.2440033555030822,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354560375213624,0.3546651005744934,0.3363396227359772,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127438187599182,0.15531025826931,0.705057680606842,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511352479457855,1.0,1.0,0.7930071353912354,1.0,-2.4458250999450684,1.1412802934646606,1.3045446872711182,0.5796359181404114,0.9363939166069032,0.9363939166069032,0.0,84.7114486694336,82.0,67952.59375,0.0,1183.97509765625,1.0,278.8428955078125,283.2204895019531,301.7550354003906,304.1386413574219,293.1499938964844,293.1499938964844,278.54998779296875,34082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7127010822296143,3.7127254009246826,9.197573831443152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.5732421875,0.0,1589.45703125,1895.4371337890625,0.0,4300.0,0.917456865310669,1.0,0.0,3.0,1.0,0.0
17675280,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954619526863098,0.3742689490318298,0.3371327221393585,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4967992901802063,0.4148524403572082,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289608001708984,0.3486930131912231,0.2440033555030822,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354560375213624,0.3546651005744934,0.3363396227359772,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127438187599182,0.15531025826931,0.705057680606842,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511352479457855,1.0,1.0,0.7930071353912354,1.0,-2.4458250999450684,1.1412802934646606,1.3045446872711182,0.5796359181404114,0.9363939166069032,0.9363939166069032,0.0,84.7114486694336,82.0,67952.59375,0.0,1183.97509765625,1.0,278.8428955078125,283.2204895019531,301.7550354003906,304.1386413574219,293.1499938964844,293.1499938964844,278.54998779296875,34082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7127010822296143,3.7127254009246826,9.197573831443152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.5732421875,0.0,1589.45703125,1895.4371337890625,0.0,4300.0,0.917456865310669,1.0,0.0,3.0,1.0,0.0
17675340,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9598501324653624,0.3741623759269714,0.3371464610099792,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054370760917664,0.4085308015346527,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937305510044098,0.3513471484184265,0.2458889484405517,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942241668701172,0.3558413088321686,0.3375142514705658,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171448469161987,0.1558796912431717,0.7075164318084717,284.9125671386719,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.3529968261719,284.91607666015625,1.0,0.4508161246776581,1.0,1.0,0.7948794364929199,1.0,-2.4448373317718506,1.140427827835083,1.3044096231460571,0.5785024762153625,0.855736255645752,0.855736255645752,0.0,83.26805877685547,100.0,68211.15625,0.0,1176.8291015625,1.0,278.5575561523437,283.1554260253906,301.8061218261719,304.2479248046875,293.1499938964844,293.1499938964844,278.8500061035156,39091.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5453200340271,3.5453436374664307,8.386952572436712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.1328125,0.0,1442.2655029296875,1895.4371337890625,0.0,4300.0,0.8854291439056396,1.0,0.0,3.0,1.0,0.0
17675400,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9598501324653624,0.3741623759269714,0.3371464610099792,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054370760917664,0.4085308015346527,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937305510044098,0.3513471484184265,0.2458889484405517,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942241668701172,0.3558413088321686,0.3375142514705658,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171448469161987,0.1558796912431717,0.7075164318084717,284.9125671386719,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.3529968261719,284.91607666015625,1.0,0.4508161246776581,1.0,1.0,0.7948794364929199,1.0,-2.4448373317718506,1.140427827835083,1.3044096231460571,0.5785024762153625,0.855736255645752,0.855736255645752,0.0,83.26805877685547,100.0,68211.15625,0.0,1176.8291015625,1.0,278.5575561523437,283.1554260253906,301.8061218261719,304.2479248046875,293.1499938964844,293.1499938964844,278.8500061035156,39091.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5453200340271,3.5453436374664307,8.386952572436712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.1328125,0.0,1442.2655029296875,1895.4371337890625,0.0,4300.0,0.8854291439056396,1.0,0.0,3.0,1.0,0.0
17675460,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9503481984138488,0.3752621114253998,0.3379827439785003,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115067362785339,0.421051561832428,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299169778823853,0.3549372255802154,0.248304396867752,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332239627838136,0.3577946424484253,0.3392671048641205,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114917635917664,0.1568377315998077,0.7118532061576843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573828279972076,1.0,1.0,0.7959765791893005,1.0,-2.471081495285034,1.153196096420288,1.3178855180740356,0.5849767327308655,0.9752478003501892,0.9752478003501892,0.0,86.86557006835938,118.0,68598.1875,0.0,1222.7745361328125,1.0,278.8426208496094,283.26580810546875,301.8054504394531,304.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,32285.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708578109741211,3.708601951599121,9.177156243822536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.4560546875,0.0,1571.083740234375,1895.4371337890625,0.0,4300.0,0.9156118035316468,1.0,0.0,3.0,1.0,0.0
17675520,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9503481984138488,0.3752621114253998,0.3379827439785003,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115067362785339,0.421051561832428,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299169778823853,0.3549372255802154,0.248304396867752,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332239627838136,0.3577946424484253,0.3392671048641205,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114917635917664,0.1568377315998077,0.7118532061576843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573828279972076,1.0,1.0,0.7959765791893005,1.0,-2.471081495285034,1.153196096420288,1.3178855180740356,0.5849767327308655,0.9752478003501892,0.9752478003501892,0.0,86.86557006835938,118.0,68598.1875,0.0,1222.7745361328125,1.0,278.8426208496094,283.26580810546875,301.8054504394531,304.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,32285.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708578109741211,3.708601951599121,9.177156243822536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.4560546875,0.0,1571.083740234375,1895.4371337890625,0.0,4300.0,0.9156118035316468,1.0,0.0,3.0,1.0,0.0
17675580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284693002700806,0.3751856982707977,0.3384455144405365,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126277804374695,0.4481587707996368,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111120104789734,0.3578070104122162,0.2506299912929535,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126647710800172,0.3590092062950134,0.3408801853656769,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975953578948975,0.1574251651763916,0.7162731885910034,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468986451625824,1.0,1.0,0.7970736622810364,1.0,-2.5142362117767334,1.1743123531341553,1.3399239778518677,0.5960659384727478,0.903634548187256,0.903634548187256,0.0,94.54779815673828,121.0,70414.8203125,0.0,1307.8582763671875,1.0,278.5570068359375,283.1412048339844,301.8779296875,304.4418640136719,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669579029083252,3.66960334777832,8.985159638541518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.181640625,0.0,1560.1956787109375,1895.4371337890625,0.0,4300.0,0.9107502698898317,1.0,0.0,3.0,1.0,0.0
17675640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284693002700806,0.3751856982707977,0.3384455144405365,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126277804374695,0.4481587707996368,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111120104789734,0.3578070104122162,0.2506299912929535,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126647710800172,0.3590092062950134,0.3408801853656769,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975953578948975,0.1574251651763916,0.7162731885910034,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468986451625824,1.0,1.0,0.7970736622810364,1.0,-2.5142362117767334,1.1743123531341553,1.3399239778518677,0.5960659384727478,0.903634548187256,0.903634548187256,0.0,94.54779815673828,121.0,70414.8203125,0.0,1307.8582763671875,1.0,278.5570068359375,283.1412048339844,301.8779296875,304.4418640136719,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669579029083252,3.66960334777832,8.985159638541518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.181640625,0.0,1560.1956787109375,1895.4371337890625,0.0,4300.0,0.9107502698898317,1.0,0.0,3.0,1.0,0.0
17675700,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189529418945312,0.3755576610565185,0.3386372625827789,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120882391929626,0.4604610800743103,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037413001060486,0.3595545589923858,0.2517846226692199,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9043984413146972,0.3598291575908661,0.3416060209274292,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915053725242615,0.1577462404966354,0.718019425868988,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.34600830078125,285.0776672363281,1.0,0.4739081263542175,1.0,1.0,0.7976222038269043,1.0,-2.53361439704895,1.183747172355652,1.349867343902588,0.6011739373207092,1.0,1.0,0.0,98.1730728149414,121.0,70334.5078125,0.0,1347.705078125,1.0,278.80322265625,283.2793884277344,301.8667907714844,304.3095397949219,293.1499938964844,293.1499938964844,278.8500061035156,32602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749350070953369,3.7493746280670166,9.380053143104304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.15234375,0.0,1620.425048828125,1895.4371337890625,0.0,4300.0,0.9266456961631776,1.0,0.0,3.0,1.0,0.0
17675760,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119083285331726,0.3761261701583862,0.3392023742198944,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114632248878479,0.4706490635871887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986416459083557,0.3614640235900879,0.2531570196151733,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8984900712966919,0.3608113825321197,0.3425859212875366,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868537068367004,0.1581289023160934,0.7201365828514099,285.0862731933594,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.33453369140625,285.08697509765625,1.0,0.4785041213035583,1.0,1.0,0.7989780902862549,1.0,-2.551905632019043,1.192477822303772,1.359427809715271,0.6057313680648804,1.0,1.0,0.0,101.31124114990234,124.0,70892.1328125,0.0,1384.6055908203125,1.0,278.8433837890625,283.2814636230469,301.88543701171875,304.4245910644531,293.1499938964844,293.1499938964844,278.54998779296875,32833.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817379713058472,3.817404747009277,9.723530638439115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.619140625,0.0,1702.699951171875,1895.4371337890625,0.0,4300.0,0.9405274391174316,1.0,0.0,3.0,1.0,0.0
17675820,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8963399529457092,0.3758387267589569,0.3395803272724151,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9941981434822084,0.5088332891464233,0.482982337474823,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8861983418464661,0.3642427027225494,0.2555006146430969,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845866322517395,0.3618326783180237,0.3440905511379242,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.67584627866745,0.1583988964557647,0.7233040928840637,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.92138671875,1.0,0.4863245785236358,1.0,1.0,0.8016899228096008,1.0,-2.57527232170105,1.203309416770935,1.3719629049301147,0.6116133332252502,0.9412387609481812,0.9412387609481812,0.0,108.3115234375,127.0,72626.71875,0.0,1445.776611328125,1.0,278.5558776855469,283.0892639160156,301.9552001953125,304.6803894042969,293.1499938964844,293.1499938964844,278.25,36149.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8287272453308105,3.8287529945373535,9.78142452368047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.94140625,0.0,1742.4215087890625,1895.4371337890625,0.0,4300.0,0.9452794194221495,1.0,0.0,3.0,1.0,0.0
17675880,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8963399529457092,0.3758387267589569,0.3395803272724151,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9941981434822084,0.5088332891464233,0.482982337474823,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8861983418464661,0.3642427027225494,0.2555006146430969,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8845866322517395,0.3618326783180237,0.3440905511379242,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.67584627866745,0.1583988964557647,0.7233040928840637,284.9203491210937,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.92138671875,1.0,0.4863245785236358,1.0,1.0,0.8016899228096008,1.0,-2.57527232170105,1.203309416770935,1.3719629049301147,0.6116133332252502,0.9412387609481812,0.9412387609481812,0.0,108.3115234375,127.0,72626.71875,0.0,1445.776611328125,1.0,278.5558776855469,283.0892639160156,301.9552001953125,304.6803894042969,293.1499938964844,293.1499938964844,278.25,36149.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8287272453308105,3.8287529945373535,9.78142452368047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.94140625,0.0,1742.4215087890625,1895.4371337890625,0.0,4300.0,0.9452794194221495,1.0,0.0,3.0,1.0,0.0
