time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797304034233093,0.375083327293396,0.3391122817993164,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788833856582642,0.5077049136161804,0.4816128611564636,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724257349967957,0.3666304051876068,0.2573392987251282,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694121241569519,0.3623312413692474,0.3448488712310791,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636744141578674,0.1582849621772766,0.7242946028709412,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917372167110443,1.0,1.0,0.8044017553329468,1.0,-2.5777390003204346,1.203900933265686,1.3738380670547483,0.6115732789039612,0.8631387948989868,0.8631387948989868,0.0,115.74380493164062,130.0,72897.9453125,0.0,1481.4764404296875,1.0,278.25714111328125,283.0525207519531,301.9867248535156,304.7466735839844,293.1499938964844,293.1499938964844,278.54998779296875,39950.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632234573364258,3.632259130477905,8.803210675978335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.158203125,0.0,1542.906005859375,1895.4371337890625,0.0,4300.0,0.9053515791893004,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797304034233093,0.375083327293396,0.3391122817993164,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788833856582642,0.5077049136161804,0.4816128611564636,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724257349967957,0.3666304051876068,0.2573392987251282,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694121241569519,0.3623312413692474,0.3448488712310791,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636744141578674,0.1582849621772766,0.7242946028709412,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917372167110443,1.0,1.0,0.8044017553329468,1.0,-2.5777390003204346,1.203900933265686,1.3738380670547483,0.6115732789039612,0.8631387948989868,0.8631387948989868,0.0,115.74380493164062,130.0,72897.9453125,0.0,1481.4764404296875,1.0,278.25714111328125,283.0525207519531,301.9867248535156,304.7466735839844,293.1499938964844,293.1499938964844,278.54998779296875,39950.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632234573364258,3.632259130477905,8.803210675978335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.158203125,0.0,1542.906005859375,1895.4371337890625,0.0,4300.0,0.9053515791893004,1.0,0.0,3.0,1.0,0.0
17676060,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.871218204498291,0.3758475482463836,0.339692622423172,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9702986478805542,0.509204626083374,0.482710063457489,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663012981414795,0.3702017962932586,0.2597790956497192,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8617963194847107,0.3638627827167511,0.3462417721748352,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573883295059204,0.1586644500494003,0.7262541055679321,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962286055088043,1.0,1.0,0.806827962398529,1.0,-2.5867066383361816,1.207785725593567,1.3789209127426147,0.6133243441581726,0.9669485688209534,0.9669485688209534,0.0,120.60894012451172,133.0,72670.5703125,0.0,1514.9100341796875,1.0,278.5431213378906,283.1699523925781,301.9699401855469,304.64703369140625,293.1499938964844,293.1499938964844,278.25,33395.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7556402683258057,3.755664825439453,9.411552355231834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.0625,0.0,1633.85693359375,1895.4371337890625,0.0,4300.0,0.92690908908844,1.0,0.0,3.0,1.0,0.0
17676120,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.871218204498291,0.3758475482463836,0.339692622423172,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9702986478805542,0.509204626083374,0.482710063457489,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663012981414795,0.3702017962932586,0.2597790956497192,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8617963194847107,0.3638627827167511,0.3462417721748352,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573883295059204,0.1586644500494003,0.7262541055679321,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.00830078125,1.0,0.4962286055088043,1.0,1.0,0.806827962398529,1.0,-2.5867066383361816,1.207785725593567,1.3789209127426147,0.6133243441581726,0.9669485688209534,0.9669485688209534,0.0,120.60894012451172,133.0,72670.5703125,0.0,1514.9100341796875,1.0,278.5431213378906,283.1699523925781,301.9699401855469,304.64703369140625,293.1499938964844,293.1499938964844,278.25,33395.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7556402683258057,3.755664825439453,9.411552355231834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.0625,0.0,1633.85693359375,1895.4371337890625,0.0,4300.0,0.92690908908844,1.0,0.0,3.0,1.0,0.0
17676180,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638626337051392,0.3754993975162506,0.3398014903068542,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628456234931946,0.5101538300514221,0.4839562773704529,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613640666007996,0.3729954957962036,0.2619889080524444,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555064797401428,0.3647279441356659,0.3474158346652984,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522617936134338,0.1587983965873718,0.7280473113059998,284.9125671386719,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001710057258606,1.0,1.0,0.8092541694641113,1.0,-2.5945608615875244,1.2110960483551023,1.383464813232422,0.6149410605430603,0.8797733187675476,0.8797733187675476,0.0,124.9540023803711,136.0,73384.5625,0.0,1544.73828125,1.0,278.25701904296875,283.0615539550781,302.0154113769531,304.8040771484375,293.1499938964844,293.1499938964844,278.54998779296875,38309.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649863004684448,3.6498873233795166,8.888867455425498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.796875,0.0,1550.2938232421875,1895.4371337890625,0.0,4300.0,0.9074812531471252,1.0,0.0,3.0,1.0,0.0
17676240,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638626337051392,0.3754993975162506,0.3398014903068542,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628456234931946,0.5101538300514221,0.4839562773704529,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613640666007996,0.3729954957962036,0.2619889080524444,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555064797401428,0.3647279441356659,0.3474158346652984,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522617936134338,0.1587983965873718,0.7280473113059998,284.9125671386719,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001710057258606,1.0,1.0,0.8092541694641113,1.0,-2.5945608615875244,1.2110960483551023,1.383464813232422,0.6149410605430603,0.8797733187675476,0.8797733187675476,0.0,124.9540023803711,136.0,73384.5625,0.0,1544.73828125,1.0,278.25701904296875,283.0615539550781,302.0154113769531,304.8040771484375,293.1499938964844,293.1499938964844,278.54998779296875,38309.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649863004684448,3.6498873233795166,8.888867455425498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.796875,0.0,1550.2938232421875,1895.4371337890625,0.0,4300.0,0.9074812531471252,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8607949614524841,0.3757727146148681,0.3398634195327759,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596720337867736,0.5110636353492737,0.4846320152282715,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594681024551392,0.3747437596321106,0.2631036341190338,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529097437858582,0.365418791770935,0.347966194152832,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501176953315735,0.1589772999286651,0.7288066744804382,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019686222076416,1.0,1.0,0.8104672431945801,1.0,-2.598356008529663,1.212703824043274,1.3856521844863892,0.6156550049781799,0.9704258441925048,0.9704258441925048,0.0,126.87974548339844,136.0,72870.0546875,0.0,1558.447021484375,1.0,278.5023498535156,283.1948547363281,301.99188232421875,304.6248779296875,293.1499938964844,293.1499938964844,278.54998779296875,33736.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707416296005249,3.7074403762817374,9.171407100438956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.9765625,0.0,1580.787841796875,1895.4371337890625,0.0,4300.0,0.9183573722839355,1.0,0.0,3.0,1.0,0.0
17676360,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.85880446434021,0.3761754035949707,0.3402747511863708,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576133489608764,0.5121353268623352,0.4856700003147125,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585650324821472,0.3766110837459564,0.2644336223602295,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851272463798523,0.3662348091602325,0.3487686216831207,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648737907409668,0.1592383235692978,0.7301345467567444,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.503795325756073,1.0,1.0,0.8115695714950562,1.0,-2.6042537689208984,1.2153687477111816,1.3888851404190063,0.6169822812080383,0.9876222014427184,0.9876222014427184,0.0,128.46182250976562,139.0,73216.578125,0.0,1573.56201171875,1.0,278.54302978515625,283.16949462890625,301.99859619140625,304.7113342285156,293.1499938964844,293.1499938964844,278.25,32903.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784794807434082,3.7848196029663086,9.558241345075658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.044921875,0.0,1664.3468017578125,1895.4371337890625,0.0,4300.0,0.9333066940307616,1.0,0.0,3.0,1.0,0.0
17676420,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533156514167786,0.3757030069828033,0.340263307094574,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951825737953186,0.5131208896636963,0.4870093762874603,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553875088691711,0.3793932199478149,0.2666290998458862,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467583656311035,0.3669896721839905,0.3498349189758301,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6450780034065247,0.1593653410673141,0.7318487167358398,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071954727172852,1.0,1.0,0.8137742280960083,1.0,-2.61183500289917,1.218599796295166,1.3932350873947144,0.6186323165893555,0.8888192176818848,0.8888192176818848,0.0,132.1064453125,142.0,73982.6171875,0.0,1600.250244140625,1.0,278.2566833496094,283.0433654785156,302.0408020019531,304.87091064453125,293.1499938964844,293.1499938964844,278.54998779296875,38216.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692474842071533,3.69249963760376,9.097632300836268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.3564453125,0.0,1597.7130126953125,1895.4371337890625,0.0,4300.0,0.9168369770050048,1.0,0.0,3.0,1.0,0.0
17676480,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533156514167786,0.3757030069828033,0.340263307094574,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951825737953186,0.5131208896636963,0.4870093762874603,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553875088691711,0.3793932199478149,0.2666290998458862,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467583656311035,0.3669896721839905,0.3498349189758301,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6450780034065247,0.1593653410673141,0.7318487167358398,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5071954727172852,1.0,1.0,0.8137742280960083,1.0,-2.61183500289917,1.218599796295166,1.3932350873947144,0.6186323165893555,0.8888192176818848,0.8888192176818848,0.0,132.1064453125,142.0,73982.6171875,0.0,1600.250244140625,1.0,278.2566833496094,283.0433654785156,302.0408020019531,304.87091064453125,293.1499938964844,293.1499938964844,278.54998779296875,38216.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692474842071533,3.69249963760376,9.097632300836268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.3564453125,0.0,1597.7130126953125,1895.4371337890625,0.0,4300.0,0.9168369770050048,1.0,0.0,3.0,1.0,0.0
17676540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493189811706543,0.3763281404972076,0.3406441807746887,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475316405296326,0.5150700211524963,0.4886669814586639,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535760045051575,0.3830581605434418,0.2690760493278503,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8434982299804688,0.368415355682373,0.3510747253894806,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423577666282654,0.1597886234521865,0.7337627410888672,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104573965072632,1.0,1.0,0.8159788250923157,1.0,-2.6210079193115234,1.2226496934890747,1.3983581066131592,0.6205999851226807,0.9995932579040528,0.9995932579040528,0.0,135.21546936035156,130.0,73748.4375,0.0,1626.9344482421875,1.0,278.5436096191406,283.1582336425781,302.01922607421875,304.7691345214844,293.1499938964844,293.1499938964844,278.25,33003.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822114944458008,3.8221402168273926,9.747668627824169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.1005859375,0.0,1709.73779296875,1895.4371337890625,0.0,4300.0,0.9416896104812622,1.0,0.0,3.0,1.0,0.0
17676600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493189811706543,0.3763281404972076,0.3406441807746887,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475316405296326,0.5150700211524963,0.4886669814586639,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535760045051575,0.3830581605434418,0.2690760493278503,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8434982299804688,0.368415355682373,0.3510747253894806,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423577666282654,0.1597886234521865,0.7337627410888672,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104573965072632,1.0,1.0,0.8159788250923157,1.0,-2.6210079193115234,1.2226496934890747,1.3983581066131592,0.6205999851226807,0.9995932579040528,0.9995932579040528,0.0,135.21546936035156,130.0,73748.4375,0.0,1626.9344482421875,1.0,278.5436096191406,283.1582336425781,302.01922607421875,304.7691345214844,293.1499938964844,293.1499938964844,278.25,33003.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822114944458008,3.8221402168273926,9.747668627824169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.1005859375,0.0,1709.73779296875,1895.4371337890625,0.0,4300.0,0.9416896104812622,1.0,0.0,3.0,1.0,0.0
17676660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8532983064651489,0.3758364021778106,0.3403882086277008,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536039233207704,0.5159923434257507,0.4897248744964599,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599801063537598,0.3858981132507324,0.2711368203163147,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8481975197792053,0.3691120743751526,0.3518462181091308,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456942558288574,0.1599147021770477,0.7343101501464844,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2681884765625,284.90167236328125,1.0,0.5089689493179321,1.0,1.0,0.8182666301727295,1.0,-2.626041889190674,1.2246068716049194,1.401435136795044,0.6216272115707397,0.8941879868507385,0.8941879868507385,0.0,132.67477416992188,118.0,74459.7109375,0.0,1622.634033203125,1.0,278.2564392089844,283.02667236328125,302.05694580078125,304.9216613769531,293.1499938964844,293.1499938964844,278.54998779296875,38363.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728702306747437,3.728727579116821,9.277024446419092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.095703125,0.0,1640.5665283203125,1895.4371337890625,0.0,4300.0,0.9249303340911864,1.0,0.0,3.0,1.0,0.0
17676720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8532983064651489,0.3758364021778106,0.3403882086277008,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536039233207704,0.5159923434257507,0.4897248744964599,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599801063537598,0.3858981132507324,0.2711368203163147,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8481975197792053,0.3691120743751526,0.3518462181091308,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456942558288574,0.1599147021770477,0.7343101501464844,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2681884765625,284.90167236328125,1.0,0.5089689493179321,1.0,1.0,0.8182666301727295,1.0,-2.626041889190674,1.2246068716049194,1.401435136795044,0.6216272115707397,0.8941879868507385,0.8941879868507385,0.0,132.67477416992188,118.0,74459.7109375,0.0,1622.634033203125,1.0,278.2564392089844,283.02667236328125,302.05694580078125,304.9216613769531,293.1499938964844,293.1499938964844,278.54998779296875,38363.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728702306747437,3.728727579116821,9.277024446419092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.095703125,0.0,1640.5665283203125,1895.4371337890625,0.0,4300.0,0.9249303340911864,1.0,0.0,3.0,1.0,0.0
17676780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650080561637878,0.3765243887901306,0.3404322862625122,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681898355484008,0.517902672290802,0.4909388720989227,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743276000022888,0.3897029459476471,0.2733760476112366,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8603420853614807,0.3705463707447052,0.3526855111122131,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546943783760071,0.1604045629501342,0.7345982193946838,285.0194702148437,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172119140625,1.0,0.5049673318862915,1.0,1.0,0.8205543756484985,1.0,-2.6315929889678955,1.2268574237823486,1.4047355651855469,0.6226646900177002,1.0,1.0,0.0,125.88050842285156,106.0,74069.4296875,0.0,1599.9674072265625,1.0,278.5437927246094,283.1488037109375,302.0301818847656,304.8049011230469,293.1499938964844,293.1499938964844,278.25,33315.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846447467803955,3.846472978591919,9.872176178760128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.66796875,0.0,1741.7421875,1895.4371337890625,0.0,4300.0,0.947378158569336,1.0,0.0,3.0,1.0,0.0
17676840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650080561637878,0.3765243887901306,0.3404322862625122,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681898355484008,0.517902672290802,0.4909388720989227,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743276000022888,0.3897029459476471,0.2733760476112366,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8603420853614807,0.3705463707447052,0.3526855111122131,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546943783760071,0.1604045629501342,0.7345982193946838,285.0194702148437,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172119140625,1.0,0.5049673318862915,1.0,1.0,0.8205543756484985,1.0,-2.6315929889678955,1.2268574237823486,1.4047355651855469,0.6226646900177002,1.0,1.0,0.0,125.88050842285156,106.0,74069.4296875,0.0,1599.9674072265625,1.0,278.5437927246094,283.1488037109375,302.0301818847656,304.8049011230469,293.1499938964844,293.1499938964844,278.25,33315.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846447467803955,3.846472978591919,9.872176178760128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.66796875,0.0,1741.7421875,1895.4371337890625,0.0,4300.0,0.947378158569336,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731174468994141,0.3764287531375885,0.3404606580734253,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.977172315120697,0.5184749960899353,0.4915730357170105,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.883858859539032,0.3912815749645233,0.2745108306407928,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686895370483398,0.3710104525089264,0.3531399965286255,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6610024571418762,0.1605728268623352,0.7349008321762085,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.9178161621094,297.2724304199219,284.8648681640625,1.0,0.502409815788269,1.0,1.0,0.8216983079910278,1.0,-2.634667158126831,1.228113055229187,1.4065539836883545,0.6233513951301575,0.90535706281662,0.90535706281662,0.0,121.61270141601562,106.0,75011.1875,0.0,1585.0977783203125,1.0,278.29345703125,282.98175048828125,302.0626525878906,305.0225524902344,293.1499938964844,293.1499938964844,278.25,36801.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830110788345337,3.830136775970459,9.788495844986755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.8232421875,0.0,1749.2293701171875,1895.4371337890625,0.0,4300.0,0.9442402720451356,1.0,0.0,3.0,1.0,0.0
17676960,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815025091171265,0.3761445581912994,0.3400494456291199,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857280254364014,0.5188105702400208,0.4917520582675934,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937727808952332,0.3927156925201416,0.2753811776638031,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774489164352417,0.3712987601757049,0.3532676994800567,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6676495671272278,0.16065514087677,0.7345306277275085,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994554221630096,1.0,1.0,0.822813093662262,1.0,-2.6351447105407715,1.2280988693237305,1.4070459604263306,0.6233398914337158,0.8967512845993042,0.8967512845993042,0.0,117.25579071044922,94.0,74733.1015625,0.0,1566.1912841796875,1.0,278.2565002441406,283.0167236328125,302.0629577636719,304.9482116699219,293.1499938964844,293.1499938964844,278.54998779296875,38503.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749979257583618,3.750004529953003,9.383200563206628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5390625,0.0,1666.5130615234375,1895.4371337890625,0.0,4300.0,0.929688572883606,1.0,0.0,3.0,1.0,0.0
17677020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.90145605802536,0.376895010471344,0.3401057422161102,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520916223526001,0.4873321950435638,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175928831100464,0.3966681063175201,0.2776841819286346,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979249596595764,0.3727603256702423,0.3540807366371155,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833429336547852,0.1612426042556762,0.735011875629425,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341735839844,297.2756042480469,285.0119323730469,1.0,0.4926315248012543,1.0,1.0,0.825042724609375,1.0,-2.6308839321136475,1.2253835201263428,1.405500411987305,0.6224610805511475,1.0,1.0,0.0,108.31682586669922,82.0,74131.109375,0.0,1522.1353759765625,1.0,278.5435791015625,283.13873291015625,302.0323486328125,304.8207702636719,293.1499938964844,293.1499938964844,278.25,33571.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8598687648773193,3.859894275665283,9.941188636730658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.3720703125,0.0,1760.2178955078125,1895.4371337890625,0.0,4300.0,0.95058274269104,1.0,0.0,3.0,1.0,0.0
17677080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.90145605802536,0.376895010471344,0.3401057422161102,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520916223526001,0.4873321950435638,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175928831100464,0.3966681063175201,0.2776841819286346,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979249596595764,0.3727603256702423,0.3540807366371155,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833429336547852,0.1612426042556762,0.735011875629425,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341735839844,297.2756042480469,285.0119323730469,1.0,0.4926315248012543,1.0,1.0,0.825042724609375,1.0,-2.6308839321136475,1.2253835201263428,1.405500411987305,0.6224610805511475,1.0,1.0,0.0,108.31682586669922,82.0,74131.109375,0.0,1522.1353759765625,1.0,278.5435791015625,283.13873291015625,302.0323486328125,304.8207702636719,293.1499938964844,293.1499938964844,278.25,33571.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8598687648773193,3.859894275665283,9.941188636730658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.3720703125,0.0,1760.2178955078125,1895.4371337890625,0.0,4300.0,0.95058274269104,1.0,0.0,3.0,1.0,0.0
17677140,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920274555683136,0.3763531446456909,0.3396843075752258,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256067514419556,0.4601694941520691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408749341964722,0.3996196985244751,0.2797285914421081,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9172162413597108,0.3733603060245514,0.3546272218227386,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974939703941345,0.1614311337471008,0.7351676821708679,284.87567138671875,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.483633816242218,1.0,1.0,0.827272355556488,1.0,-2.604411125183105,1.2119044065475464,1.3925065994262695,0.6149170398712158,0.874639093875885,0.874639093875885,0.0,100.53308868408205,70.0,73859.8515625,0.0,1449.767578125,1.0,278.257080078125,283.00604248046875,302.0545349121094,304.9013366699219,293.1499938964844,293.1499938964844,278.54998779296875,39830.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715478897094727,3.7155044078826895,9.211341875925428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0576171875,0.0,1636.4215087890625,1895.4371337890625,0.0,4300.0,0.9229156374931335,1.0,0.0,3.0,1.0,0.0
17677200,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920274555683136,0.3763531446456909,0.3396843075752258,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256067514419556,0.4601694941520691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9408749341964722,0.3996196985244751,0.2797285914421081,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9172162413597108,0.3733603060245514,0.3546272218227386,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974939703941345,0.1614311337471008,0.7351676821708679,284.87567138671875,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.483633816242218,1.0,1.0,0.827272355556488,1.0,-2.604411125183105,1.2119044065475464,1.3925065994262695,0.6149170398712158,0.874639093875885,0.874639093875885,0.0,100.53308868408205,70.0,73859.8515625,0.0,1449.767578125,1.0,278.257080078125,283.00604248046875,302.0545349121094,304.9013366699219,293.1499938964844,293.1499938964844,278.54998779296875,39830.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715478897094727,3.7155044078826895,9.211341875925428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0576171875,0.0,1636.4215087890625,1895.4371337890625,0.0,4300.0,0.9229156374931335,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945871889591217,0.3769046366214752,0.3396285474300384,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348309278488159,0.428511381149292,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968049705028534,0.4034868776798248,0.2820188403129577,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435548186302184,0.3746311962604522,0.3553243279457092,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150758504867554,0.1619483530521392,0.7355234026908875,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729085266590118,1.0,1.0,0.8290107846260071,1.0,-2.570324420928955,1.1947057247161863,1.375618577003479,0.6057594418525696,0.9445328116416932,0.9445328116416932,0.0,91.8798599243164,88.0,72325.9609375,0.0,1367.05029296875,1.0,278.54351806640625,283.11602783203125,302.0083312988281,304.6968994140625,293.1499938964844,293.1499938964844,278.25,34844.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782516241073608,3.782541275024414,9.546735100229853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.19140625,0.0,1676.6961669921875,1895.4371337890625,0.0,4300.0,0.9337247610092164,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945871889591217,0.3769046366214752,0.3396285474300384,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348309278488159,0.428511381149292,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.968049705028534,0.4034868776798248,0.2820188403129577,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435548186302184,0.3746311962604522,0.3553243279457092,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150758504867554,0.1619483530521392,0.7355234026908875,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729085266590118,1.0,1.0,0.8290107846260071,1.0,-2.570324420928955,1.1947057247161863,1.375618577003479,0.6057594418525696,0.9445328116416932,0.9445328116416932,0.0,91.8798599243164,88.0,72325.9609375,0.0,1367.05029296875,1.0,278.54351806640625,283.11602783203125,302.0083312988281,304.6968994140625,293.1499938964844,293.1499938964844,278.25,34844.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782516241073608,3.782541275024414,9.546735100229853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.19140625,0.0,1676.6961669921875,1895.4371337890625,0.0,4300.0,0.9337247610092164,1.0,0.0,3.0,1.0,0.0
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516588449478148,0.3766407072544098,0.3394859135150909,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440478324890137,0.4213383495807647,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758313298225404,0.4067527055740356,0.2843251526355743,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9502960443496704,0.3753972053527832,0.3561014533042907,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195311188697815,0.1623945832252502,0.7373437881469727,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721745252609253,1.0,1.0,0.8307492136955261,1.0,-2.5673844814300537,1.1929538249969482,1.374430775642395,0.6045360565185547,0.8633512854576111,0.8633512854576111,0.0,90.1461410522461,108.0,72355.078125,0.0,1355.7120361328125,1.0,278.2571105957031,283.0534362792969,302.0199279785156,304.75048828125,293.1499938964844,293.1499938964844,278.54998779296875,39373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6050655841827393,3.605089902877808,8.672008107168949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.734375,0.0,1508.682373046875,1895.4371337890625,0.0,4300.0,0.8988106846809387,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516588449478148,0.3766407072544098,0.3394859135150909,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440478324890137,0.4213383495807647,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758313298225404,0.4067527055740356,0.2843251526355743,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9502960443496704,0.3753972053527832,0.3561014533042907,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195311188697815,0.1623945832252502,0.7373437881469727,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721745252609253,1.0,1.0,0.8307492136955261,1.0,-2.5673844814300537,1.1929538249969482,1.374430775642395,0.6045360565185547,0.8633512854576111,0.8633512854576111,0.0,90.1461410522461,108.0,72355.078125,0.0,1355.7120361328125,1.0,278.2571105957031,283.0534362792969,302.0199279785156,304.75048828125,293.1499938964844,293.1499938964844,278.54998779296875,39373.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6050655841827393,3.605089902877808,8.672008107168949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.734375,0.0,1508.682373046875,1895.4371337890625,0.0,4300.0,0.8988106846809387,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478263854980468,0.3770523369312286,0.3396470844745636,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476334691047668,0.4261737465858459,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737730622291564,0.4088524281978607,0.2856506109237671,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468253254890442,0.376130074262619,0.3566526770591736,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174065709114075,0.1627920717000961,0.7389113903045654,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748110175132751,1.0,1.0,0.8316184282302856,1.0,-2.577511787414551,1.1977723836898804,1.37973952293396,0.6071024537086487,0.9563780426979064,0.9563780426979064,0.0,91.5819854736328,108.0,71970.875,0.0,1375.02587890625,1.0,278.5012512207031,283.1889038085937,301.9857482910156,304.5613708496094,293.1499938964844,293.1499938964844,278.54998779296875,33967.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649911403656006,3.665014982223511,8.962706488091499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.337890625,0.0,1534.6383056640625,1895.4371337890625,0.0,4300.0,0.9092614054679872,1.0,0.0,3.0,1.0,0.0
17677560,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411584734916688,0.3775728940963745,0.3401937186717987,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.5502371191978455,0.4349302649497986,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9691553115844728,0.4110594391822815,0.2872388660907745,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404335618019104,0.3769873678684234,0.3575178682804107,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134286761283875,0.1632641702890396,0.7413212656974792,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946533203125,285.0312194824219,1.0,0.4791177213191986,1.0,1.0,0.8324131965637207,1.0,-2.5945231914520264,1.205982327461243,1.3885409832000732,0.6115717887878418,0.9819433093070984,0.9819433093070984,0.0,94.17437744140624,128.0,72561.109375,0.0,1408.576171875,1.0,278.5426940917969,283.1688232421875,301.9852905273437,304.6499328613281,293.1499938964844,293.1499938964844,278.25,32706.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750234842300415,3.7502591609954834,9.384479540130996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.994140625,0.0,1622.247802734375,1895.4371337890625,0.0,4300.0,0.925475776195526,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9177998900413512,0.3773424029350281,0.340538889169693,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509364604949951,0.4645593166351318,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502681493759156,0.4144419133663177,0.2899723649024963,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918002188205719,0.3778271675109863,0.3588094711303711,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985783576965332,0.1637433767318725,0.7454366087913513,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.3745422363281,284.9391174316406,1.0,0.4915584027767181,1.0,1.0,0.8340027332305908,1.0,-2.640309333801269,1.228164792060852,1.4121445417404177,0.6237865686416626,0.9116708636283876,0.9116708636283876,0.0,102.87488555908205,148.0,74313.640625,0.0,1508.657958984375,1.0,278.2567443847656,283.0436096191406,302.0212707519531,304.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,36738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70911717414856,3.709141969680786,9.17982561077224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.4404296875,0.0,1605.5540771484375,1895.4371337890625,0.0,4300.0,0.919615924358368,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9177998900413512,0.3773424029350281,0.340538889169693,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509364604949951,0.4645593166351318,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502681493759156,0.4144419133663177,0.2899723649024963,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918002188205719,0.3778271675109863,0.3588094711303711,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985783576965332,0.1637433767318725,0.7454366087913513,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.3745422363281,284.9391174316406,1.0,0.4915584027767181,1.0,1.0,0.8340027332305908,1.0,-2.640309333801269,1.228164792060852,1.4121445417404177,0.6237865686416626,0.9116708636283876,0.9116708636283876,0.0,102.87488555908205,148.0,74313.640625,0.0,1508.657958984375,1.0,278.2567443847656,283.0436096191406,302.0212707519531,304.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,36738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70911717414856,3.709141969680786,9.17982561077224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.4404296875,0.0,1605.5540771484375,1895.4371337890625,0.0,4300.0,0.919615924358368,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8913962841033936,0.3773197531700134,0.3408079147338867,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470077991485596,0.504554033279419,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239519834518432,0.4179911911487579,0.2926733791828155,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923264741897583,0.3787006437778473,0.3599794209003448,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794285774230957,0.1640404611825943,0.7487905025482178,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.507664680480957,1.0,1.0,0.8355922698974609,1.0,-2.697363376617432,1.2558783292770386,1.4414851665496826,0.6390674114227295,0.9223503470420836,0.9223503470420836,0.0,115.2394027709961,168.0,75796.3515625,0.0,1644.94140625,1.0,278.1523132324219,283.0399475097656,302.0267944335937,304.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70534920692444,3.705373764038086,9.16118324312265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.9990234375,0.0,1594.259521484375,1895.4371337890625,0.0,4300.0,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8913962841033936,0.3773197531700134,0.3408079147338867,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470077991485596,0.504554033279419,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239519834518432,0.4179911911487579,0.2926733791828155,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923264741897583,0.3787006437778473,0.3599794209003448,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794285774230957,0.1640404611825943,0.7487905025482178,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.507664680480957,1.0,1.0,0.8355922698974609,1.0,-2.697363376617432,1.2558783292770386,1.4414851665496826,0.6390674114227295,0.9223503470420836,0.9223503470420836,0.0,115.2394027709961,168.0,75796.3515625,0.0,1644.94140625,1.0,278.1523132324219,283.0399475097656,302.0267944335937,304.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70534920692444,3.705373764038086,9.16118324312265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.9990234375,0.0,1594.259521484375,1895.4371337890625,0.0,4300.0,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
