time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8556011915206909,0.3773202896118164,0.3415899872779846,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9717143177986144,0.5417672991752625,0.5149450302124023,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886938214302063,0.4215488135814667,0.2957435548305511,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8570752739906311,0.3795819580554962,0.3616102337837219,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521522402763367,0.1641471683979034,0.7531781196594238,284.9609069824219,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9605712890625,1.0,0.5239745378494263,1.0,1.0,0.8390091061592102,1.0,-2.721135377883911,1.2668166160583496,1.454318642616272,0.645408570766449,0.9357005953788756,0.9357005953788756,0.0,135.2889404296875,188.0,76561.7578125,0.0,1772.8092041015625,1.0,278.1500549316406,283.02166748046875,302.0303039550781,305.0027770996094,293.1499938964844,293.1499938964844,278.1499938964844,35117.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755924940109253,3.75594973564148,9.41297912504524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1083984375,0.0,1647.4443359375,1895.4371337890625,0.0,4300.0,0.9281832575798036,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8556011915206909,0.3773202896118164,0.3415899872779846,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9717143177986144,0.5417672991752625,0.5149450302124023,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886938214302063,0.4215488135814667,0.2957435548305511,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8570752739906311,0.3795819580554962,0.3616102337837219,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6521522402763367,0.1641471683979034,0.7531781196594238,284.9609069824219,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9605712890625,1.0,0.5239745378494263,1.0,1.0,0.8390091061592102,1.0,-2.721135377883911,1.2668166160583496,1.454318642616272,0.645408570766449,0.9357005953788756,0.9357005953788756,0.0,135.2889404296875,188.0,76561.7578125,0.0,1772.8092041015625,1.0,278.1500549316406,283.02166748046875,302.0303039550781,305.0027770996094,293.1499938964844,293.1499938964844,278.1499938964844,35117.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755924940109253,3.75594973564148,9.41297912504524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1083984375,0.0,1647.4443359375,1895.4371337890625,0.0,4300.0,0.9281832575798036,1.0,0.0,3.0,1.0,0.0
17677980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826898455619812,0.3769960105419159,0.3421374559402466,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331297874450684,0.539810299873352,0.5133543014526367,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577424883842468,0.4248387813568115,0.2986707091331482,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288887143135071,0.3802207708358764,0.3630868792533874,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305925846099854,0.1640684604644775,0.756927490234375,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.539071798324585,1.0,1.0,0.8424259424209595,1.0,-2.730307579040528,1.2705544233322144,1.4597530364990234,0.6479297876358032,0.9396702647209167,0.9396702647209167,0.0,156.9901885986328,191.0,76850.2578125,0.0,1887.1744384765625,1.0,278.1499938964844,283.012451171875,302.027099609375,305.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,35396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7778592109680176,3.7778844833374015,9.52324228364887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.861328125,0.0,1675.4522705078125,1895.4371337890625,0.0,4300.0,0.933490514755249,1.0,0.0,3.0,1.0,0.0
17678040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826898455619812,0.3769960105419159,0.3421374559402466,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331297874450684,0.539810299873352,0.5133543014526367,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577424883842468,0.4248387813568115,0.2986707091331482,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288887143135071,0.3802207708358764,0.3630868792533874,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305925846099854,0.1640684604644775,0.756927490234375,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.539071798324585,1.0,1.0,0.8424259424209595,1.0,-2.730307579040528,1.2705544233322144,1.4597530364990234,0.6479297876358032,0.9396702647209167,0.9396702647209167,0.0,156.9901885986328,191.0,76850.2578125,0.0,1887.1744384765625,1.0,278.1499938964844,283.012451171875,302.027099609375,305.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,35396.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7778592109680176,3.7778844833374015,9.52324228364887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.861328125,0.0,1675.4522705078125,1895.4371337890625,0.0,4300.0,0.933490514755249,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182713985443115,0.3768112659454345,0.3422600626945495,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920756220817566,0.5394453406333923,0.5131720304489136,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495802879333496,0.4264680743217468,0.3000236451625824,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205805420875549,0.3805093765258789,0.3636649549007416,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242330074310303,0.1640173196792602,0.7581288814544678,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.27032470703125,284.9544372558594,1.0,0.5441446900367737,1.0,1.0,0.8441343903541565,1.0,-2.734004020690918,1.2720245122909546,1.4619793891906738,0.6488125324249268,0.940095603466034,0.940095603466034,0.0,164.76226806640625,191.0,76942.53125,0.0,1929.102783203125,1.0,278.1499938964844,283.0084228515625,302.0242919921875,305.0252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35523.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785517692565918,3.785542964935303,9.561892966303276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3759765625,0.0,1685.532958984375,1895.4371337890625,0.0,4300.0,0.9353196620941162,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.811882495880127,0.3766399025917053,0.342322438955307,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912101984024048,0.5392897725105286,0.5131687521934509,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440654277801514,0.428111732006073,0.3013310730457306,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145509958267212,0.380799800157547,0.3641695380210876,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6195826530456543,0.163974717259407,0.7590232491493225,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482499003410339,1.0,1.0,0.8455071449279785,1.0,-2.7373275756835938,1.273376703262329,1.4639508724212646,0.6496227979660034,0.9402721524238586,0.9402721524238586,0.0,170.77871704101562,179.0,77013.6875,0.0,1962.364501953125,1.0,278.1499938964844,283.0051574707031,302.0209655761719,305.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,35621.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7914557456970215,3.7914810180664062,9.591913112672046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.9150390625,0.0,1693.3741455078125,1895.4371337890625,0.0,4300.0,0.9367242455482484,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.808566153049469,0.3763551712036133,0.3421584069728851,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080727100372314,0.5392819046974182,0.5131673812866211,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429759740829468,0.4314570724964142,0.3037220239639282,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.81190025806427,0.3814100921154022,0.3648485839366913,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172577738761902,0.1639356017112732,0.7593185901641846,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550157904624939,1.0,1.0,0.8482526540756226,1.0,-2.741176128387451,1.2747231721878052,1.4664528369903564,0.6504936814308167,0.9391950964927672,0.9391950964927672,0.0,173.89321899414062,167.0,77073.3515625,0.0,1982.9727783203125,1.0,278.1499938964844,282.9994812011719,302.0132751464844,305.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35814.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798738956451416,3.79876446723938,9.6287999440392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.095703125,0.0,1703.5841064453125,1895.4371337890625,0.0,4300.0,0.9384850859642028,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.808566153049469,0.3763551712036133,0.3421584069728851,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080727100372314,0.5392819046974182,0.5131673812866211,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429759740829468,0.4314570724964142,0.3037220239639282,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.81190025806427,0.3814100921154022,0.3648485839366913,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172577738761902,0.1639356017112732,0.7593185901641846,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.550157904624939,1.0,1.0,0.8482526540756226,1.0,-2.741176128387451,1.2747231721878052,1.4664528369903564,0.6504936814308167,0.9391950964927672,0.9391950964927672,0.0,173.89321899414062,167.0,77073.3515625,0.0,1982.9727783203125,1.0,278.1499938964844,282.9994812011719,302.0132751464844,305.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35814.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798738956451416,3.79876446723938,9.6287999440392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.095703125,0.0,1703.5841064453125,1895.4371337890625,0.0,4300.0,0.9384850859642028,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122414350509644,0.376181811094284,0.3418428897857666,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130890965461732,0.5395562648773193,0.5132275819778442,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848968505859375,0.4349174201488495,0.3059964478015899,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8160970211029053,0.3820944130420685,0.3653305172920227,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200803518295288,0.1640045195817947,0.7588230967521667,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480335354804993,1.0,1.0,0.8509981036186218,1.0,-2.7435872554779053,1.27539324760437,1.4681941270828247,0.650901734828949,0.9380279779434204,0.9380279779434204,0.0,170.36083984375,155.0,77072.5390625,0.0,1970.2625732421875,1.0,278.1499938964844,282.9967041015625,302.0042724609375,305.0173034667969,293.1499938964844,293.1499938964844,278.1499938964844,35938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800779104232788,3.800804376602173,9.639145446271868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.56640625,0.0,1706.9967041015625,1895.4371337890625,0.0,4300.0,0.9390382766723632,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122414350509644,0.376181811094284,0.3418428897857666,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130890965461732,0.5395562648773193,0.5132275819778442,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848968505859375,0.4349174201488495,0.3059964478015899,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8160970211029053,0.3820944130420685,0.3653305172920227,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200803518295288,0.1640045195817947,0.7588230967521667,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480335354804993,1.0,1.0,0.8509981036186218,1.0,-2.7435872554779053,1.27539324760437,1.4681941270828247,0.650901734828949,0.9380279779434204,0.9380279779434204,0.0,170.36083984375,155.0,77072.5390625,0.0,1970.2625732421875,1.0,278.1499938964844,282.9967041015625,302.0042724609375,305.0173034667969,293.1499938964844,293.1499938964844,278.1499938964844,35938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.800779104232788,3.800804376602173,9.639145446271868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.56640625,0.0,1706.9967041015625,1895.4371337890625,0.0,4300.0,0.9390382766723632,1.0,0.0,3.0,1.0,0.0
17678460,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199899196624756,0.3761017918586731,0.3414793312549591,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240526556968688,0.539965033531189,0.5132974982261658,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595879077911377,0.438483327627182,0.3082404136657715,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243357539176941,0.3828468918800354,0.3657355904579162,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259936094284058,0.1641815751791,0.758138120174408,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436207056045532,1.0,1.0,0.8534659743309021,1.0,-2.745595693588257,1.2759336233139038,1.4696619510650637,0.6511906981468201,0.937485694885254,0.937485694885254,0.0,163.16336059570312,143.0,77055.8671875,0.0,1939.7386474609373,1.0,278.1499938964844,282.9952697753906,301.9948425292969,305.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,35985.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801030158996582,3.801055669784546,9.64041873885435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4697265625,0.0,1707.6678466796875,1895.4371337890625,0.0,4300.0,0.939134120941162,1.0,0.0,3.0,1.0,0.0
17678520,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199899196624756,0.3761017918586731,0.3414793312549591,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240526556968688,0.539965033531189,0.5132974982261658,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595879077911377,0.438483327627182,0.3082404136657715,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243357539176941,0.3828468918800354,0.3657355904579162,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259936094284058,0.1641815751791,0.758138120174408,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436207056045532,1.0,1.0,0.8534659743309021,1.0,-2.745595693588257,1.2759336233139038,1.4696619510650637,0.6511906981468201,0.937485694885254,0.937485694885254,0.0,163.16336059570312,143.0,77055.8671875,0.0,1939.7386474609373,1.0,278.1499938964844,282.9952697753906,301.9948425292969,305.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,35985.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801030158996582,3.801055669784546,9.64041873885435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4697265625,0.0,1707.6678466796875,1895.4371337890625,0.0,4300.0,0.939134120941162,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304694294929504,0.3760824799537658,0.3411043584346771,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939237892627716,0.5404286980628967,0.5133575201034546,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737999200820923,0.4421256184577942,0.3104854822158813,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354159593582153,0.3836438357830047,0.3661120235919952,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340903639793396,0.1644411534070968,0.7574883699417114,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380083322525024,1.0,1.0,0.8559337854385376,1.0,-2.7475855350494385,1.2764863967895508,1.471099019050598,0.6514304280281067,0.9374146461486816,0.9374146461486816,0.0,154.06765747070312,131.0,77039.9296875,0.0,1900.2496337890625,1.0,278.1499938964844,282.9941711425781,301.9854736328125,304.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801093816757202,3.801119327545166,9.640742746341855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.64453125,0.0,1707.8223876953125,1895.4371337890625,0.0,4300.0,0.9391595125198364,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304694294929504,0.3760824799537658,0.3411043584346771,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939237892627716,0.5404286980628967,0.5133575201034546,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737999200820923,0.4421256184577942,0.3104854822158813,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354159593582153,0.3836438357830047,0.3661120235919952,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340903639793396,0.1644411534070968,0.7574883699417114,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380083322525024,1.0,1.0,0.8559337854385376,1.0,-2.7475855350494385,1.2764863967895508,1.471099019050598,0.6514304280281067,0.9374146461486816,0.9374146461486816,0.0,154.06765747070312,131.0,77039.9296875,0.0,1900.2496337890625,1.0,278.1499938964844,282.9941711425781,301.9854736328125,304.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801093816757202,3.801119327545166,9.640742746341855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.64453125,0.0,1707.8223876953125,1895.4371337890625,0.0,4300.0,0.9391595125198364,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368343114852905,0.3760924935340881,0.3409161865711212,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9481809735298156,0.5406709909439087,0.5133795738220215,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823428153991699,0.4439742565155029,0.3116126954555511,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421474695205688,0.3840558528900146,0.3662934005260467,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.639061450958252,0.164601132273674,0.7572070956230164,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.534857988357544,1.0,1.0,0.857167661190033,1.0,-2.748622179031372,1.2767902612686155,1.4718319177627563,0.6515460014343262,0.9375223517417908,0.9375223517417908,0.0,148.98062133789062,131.0,77034.4921875,0.0,1878.0196533203125,1.0,278.1499938964844,282.9936218261719,301.98095703125,304.9910888671875,293.1499938964844,293.1499938964844,278.1499938964844,35992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80126690864563,3.8012924194335938,9.641620408729068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.236328125,0.0,1708.0074462890625,1895.4371337890625,0.0,4300.0,0.9391974806785583,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439457416534424,0.3761107623577118,0.3407288491725921,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576696753501892,0.5409143567085266,0.5133963227272034,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917572498321533,0.4458351731300354,0.3127434551715851,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.849671483039856,0.3844728171825409,0.3664725124835968,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446532011032104,0.1647749692201614,0.7569562792778015,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.02392578125,297.2657775878906,284.9500732421875,1.0,0.5315757393836975,1.0,1.0,0.8583875298500061,1.0,-2.749690055847168,1.2771154642105105,1.4725747108459473,0.6516649127006531,0.9376825094223022,0.9376825094223022,0.0,143.69920349121094,119.0,77030.890625,0.0,1854.910400390625,1.0,278.1499938964844,282.9930419921875,301.9765625,304.9862670898437,293.1499938964844,293.1499938964844,278.1499938964844,35988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801557302474976,3.80158281326294,9.643092653277565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.177734375,0.0,1708.3199462890625,1895.4371337890625,0.0,4300.0,0.9392603635787964,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522443175315857,0.3761371970176697,0.3405353128910064,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679275155067444,0.5411670207977295,0.5134077668190002,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9024977087974548,0.447782963514328,0.313923716545105,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584415316581726,0.3849106431007385,0.3666569590568542,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512174010276794,0.1649687737226486,0.7567278742790222,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666320800781,284.95025634765625,1.0,0.5280501246452332,1.0,1.0,0.8596561551094055,1.0,-2.7508373260498047,1.2774755954742432,1.4733617305755615,0.6517914533615112,0.9378936290740968,0.9378936290740968,0.0,138.04510498046875,119.0,77029.203125,0.0,1830.1558837890625,1.0,278.1499938964844,282.99237060546875,301.9721069335937,304.98150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801987409591675,3.802012920379639,9.645275440561818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.4326171875,0.0,1708.792236328125,1895.4371337890625,0.0,4300.0,0.9393537640571594,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608047962188721,0.3761665225028991,0.3403578698635101,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775396585464478,0.541398823261261,0.5134139060974121,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138856530189514,0.4495890736579895,0.3150164783000946,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674646019935608,0.3853172063827514,0.3668261170387268,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580203771591187,0.1651565581560135,0.756541907787323,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247228741645813,1.0,1.0,0.8608272075653076,1.0,-2.751923084259033,1.2778242826461792,1.474098801612854,0.6519113779067993,0.938116192817688,0.938116192817688,0.0,132.72999572753906,107.0,77029.1640625,0.0,1806.87890625,1.0,278.1499938964844,282.99176025390625,301.9681396484375,304.9773254394531,293.1499938964844,293.1499938964844,278.1499938964844,35977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802479505538941,3.802505016326904,9.647773140386562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.119140625,0.0,1709.3406982421875,1895.4371337890625,0.0,4300.0,0.9394609928131104,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818464279174805,0.3762393295764923,0.3399946093559265,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972339272499084,0.5418974161148071,0.5134238004684448,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426229000091552,0.4533758163452148,0.3173063397407532,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.88948655128479,0.3861680030822754,0.3671774268150329,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748273968696594,0.165572240948677,0.7562450170516968,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.517574667930603,1.0,1.0,0.8632668852806091,1.0,-2.753758668899536,1.278346300125122,1.4754122495651243,0.6520525217056274,0.938343346118927,0.938343346118927,0.0,121.46882629394533,95.0,77024.3203125,0.0,1757.1544189453125,1.0,278.1499938964844,282.9901123046875,301.9604187011719,304.9692077636719,293.1499938964844,293.1499938964844,278.1499938964844,35975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8035905361175537,3.8036160469055176,9.653410870669177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.953125,0.0,1710.6651611328125,1895.4371337890625,0.0,4300.0,0.9397051334381104,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818464279174805,0.3762393295764923,0.3399946093559265,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972339272499084,0.5418974161148071,0.5134238004684448,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426229000091552,0.4533758163452148,0.3173063397407532,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.88948655128479,0.3861680030822754,0.3671774268150329,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748273968696594,0.165572240948677,0.7562450170516968,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.517574667930603,1.0,1.0,0.8632668852806091,1.0,-2.753758668899536,1.278346300125122,1.4754122495651243,0.6520525217056274,0.938343346118927,0.938343346118927,0.0,121.46882629394533,95.0,77024.3203125,0.0,1757.1544189453125,1.0,278.1499938964844,282.9901123046875,301.9604187011719,304.9692077636719,293.1499938964844,293.1499938964844,278.1499938964844,35975.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8035905361175537,3.8036160469055176,9.653410870669177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.953125,0.0,1710.6651611328125,1895.4371337890625,0.0,4300.0,0.9397051334381104,1.0,0.0,3.0,1.0,0.0
17679060,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987342715263367,0.3761740326881408,0.3396977484226227,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442802906036377,0.4910495281219482,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645132422447203,0.4570472240447998,0.3196610808372497,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073147177696228,0.3868961632251739,0.3676046431064605,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885137557983398,0.1659116148948669,0.7564570903778076,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088282227516174,1.0,1.0,0.8656949996948242,1.0,-2.730999708175659,1.266750693321228,1.4642491340637207,0.6458773016929626,0.9191133975982666,0.9191133975982666,0.0,112.9959487915039,98.0,76421.015625,0.0,1683.1873779296875,1.0,278.1499938964844,282.97772216796875,301.95068359375,304.9349670410156,293.1499938964844,293.1499938964844,278.1499938964844,36736.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78352165222168,3.783546924591065,9.551811217534123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.6533203125,0.0,1692.5626220703125,1895.4371337890625,0.0,4300.0,0.9354976415634156,1.0,0.0,3.0,1.0,0.0
17679120,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987342715263367,0.3761740326881408,0.3396977484226227,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442802906036377,0.4910495281219482,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645132422447203,0.4570472240447998,0.3196610808372497,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073147177696228,0.3868961632251739,0.3676046431064605,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885137557983398,0.1659116148948669,0.7564570903778076,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088282227516174,1.0,1.0,0.8656949996948242,1.0,-2.730999708175659,1.266750693321228,1.4642491340637207,0.6458773016929626,0.9191133975982666,0.9191133975982666,0.0,112.9959487915039,98.0,76421.015625,0.0,1683.1873779296875,1.0,278.1499938964844,282.97772216796875,301.95068359375,304.9349670410156,293.1499938964844,293.1499938964844,278.1499938964844,36736.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78352165222168,3.783546924591065,9.551811217534123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.6533203125,0.0,1692.5626220703125,1895.4371337890625,0.0,4300.0,0.9354976415634156,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090464115142822,0.3761051893234253,0.339458703994751,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499014854431152,0.4750145077705383,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772627353668212,0.4607351124286651,0.3220783472061157,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191659092903136,0.3876038193702698,0.368093192577362,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969251036643982,0.1662454903125763,0.7571431398391724,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040159225463867,1.0,1.0,0.8681231141090393,1.0,-2.715439796447754,1.2588059902191162,1.4566338062286377,0.6411646008491516,0.9076550006866456,0.9076550006866456,0.0,108.28883361816406,101.0,75752.7265625,0.0,1638.880859375,1.0,278.1499938964844,282.9898986816406,301.9353332519531,304.8711242675781,293.1499938964844,293.1499938964844,278.1499938964844,37048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74011754989624,3.740142583847046,9.333913908449176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.412109375,0.0,1643.7940673828125,1895.4371337890625,0.0,4300.0,0.9262052178382874,1.0,0.0,3.0,1.0,0.0
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090464115142822,0.3761051893234253,0.339458703994751,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499014854431152,0.4750145077705383,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772627353668212,0.4607351124286651,0.3220783472061157,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191659092903136,0.3876038193702698,0.368093192577362,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969251036643982,0.1662454903125763,0.7571431398391724,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040159225463867,1.0,1.0,0.8681231141090393,1.0,-2.715439796447754,1.2588059902191162,1.4566338062286377,0.6411646008491516,0.9076550006866456,0.9076550006866456,0.0,108.28883361816406,101.0,75752.7265625,0.0,1638.880859375,1.0,278.1499938964844,282.9898986816406,301.9353332519531,304.8711242675781,293.1499938964844,293.1499938964844,278.1499938964844,37048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74011754989624,3.740142583847046,9.333913908449176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.412109375,0.0,1643.7940673828125,1895.4371337890625,0.0,4300.0,0.9262052178382874,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.912537693977356,0.3761169910430908,0.33941251039505,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.552990198135376,0.4700750410556793,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814780950546264,0.4626266956329345,0.3233454525470733,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923193097114563,0.387988805770874,0.3683986067771911,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996904015541077,0.1664178371429443,0.7576772570610046,284.9378967285156,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027086138725281,1.0,1.0,0.8693372011184692,1.0,-2.7119739055633545,1.256941318511963,1.4550327062606812,0.6400191187858582,0.9064039587974548,0.9064039587974548,0.0,106.91522216796876,101.0,75543.6328125,0.0,1627.533447265625,1.0,278.1499938964844,282.9960021972656,301.92877197265625,304.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36884.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72519850730896,3.7252233028411865,9.259597391064744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.9677734375,0.0,1625.206298828125,1895.4371337890625,0.0,4300.0,0.9227657914161682,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151188135147096,0.3761383891105652,0.3393939733505249,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559093356132507,0.4665519893169403,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847376346588136,0.4645300507545471,0.3246350288391113,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926224410533905,0.3883815109729767,0.3687292337417602,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017680406570435,0.1666048467159271,0.7583218812942505,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019367933273315,1.0,1.0,0.8702595233917236,1.0,-2.710437297821045,1.2560622692108154,1.4543750286102295,0.6394360661506653,0.906759798526764,0.906759798526764,0.0,105.97635650634766,119.0,75405.3671875,0.0,1620.986328125,1.0,278.1499938964844,283.00103759765625,301.92340087890625,304.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,36678.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714623212814331,3.7146480083465576,9.207099651575844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8134765625,0.0,1611.4283447265625,1895.4371337890625,0.0,4300.0,0.920271337032318,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082409143447876,0.3762551248073578,0.3395648896694183,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599621534347534,0.4763159453868866,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.98125159740448,0.4684201180934906,0.3273807764053345,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196478724479676,0.3892340064048767,0.3696032464504242,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973933577537537,0.1670461744070053,0.7606546878814697,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071372389793396,1.0,1.0,0.8721041679382324,1.0,-2.729500770568848,1.2652214765548706,1.4642794132232666,0.6439737677574158,0.9232949018478394,0.9232949018478394,0.0,109.09911346435548,137.0,75732.5390625,0.0,1663.072021484375,1.0,278.1499938964844,283.0146789550781,301.9178771972656,304.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,35703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7203774452209473,3.720402240753174,9.235646416527744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.48046875,0.0,1610.626708984375,1895.4371337890625,0.0,4300.0,0.9210429787635804,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082409143447876,0.3762551248073578,0.3395648896694183,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599621534347534,0.4763159453868866,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.98125159740448,0.4684201180934906,0.3273807764053345,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196478724479676,0.3892340064048767,0.3696032464504242,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973933577537537,0.1670461744070053,0.7606546878814697,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071372389793396,1.0,1.0,0.8721041679382324,1.0,-2.729500770568848,1.2652214765548706,1.4642794132232666,0.6439737677574158,0.9232949018478394,0.9232949018478394,0.0,109.09911346435548,137.0,75732.5390625,0.0,1663.072021484375,1.0,278.1499938964844,283.0146789550781,301.9178771972656,304.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,35703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7203774452209473,3.720402240753174,9.235646416527744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.48046875,0.0,1610.626708984375,1895.4371337890625,0.0,4300.0,0.9210429787635804,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931521773338318,0.3763826489448547,0.3399159014225006,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598801374435425,0.5003566741943359,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689909815788268,0.472337931394577,0.3302771151065826,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039413332939148,0.3901044130325317,0.3706675469875335,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862851977348328,0.1674812883138656,0.7638150453567505,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174558162689209,1.0,1.0,0.8739488124847412,1.0,-2.7673561573028564,1.2835569381713867,1.4837992191314695,0.6537033319473267,0.952190399169922,0.952190399169922,0.0,116.73047637939452,140.0,76729.1796875,0.0,1754.9857177734375,1.0,278.1499938964844,283.01580810546875,301.9236145019531,304.8893737792969,293.1499938964844,293.1499938964844,278.1499938964844,34693.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769001245498657,3.769026279449463,9.478636684434604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.205078125,0.0,1659.540283203125,1895.4371337890625,0.0,4300.0,0.931235373020172,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931521773338318,0.3763826489448547,0.3399159014225006,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598801374435425,0.5003566741943359,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689909815788268,0.472337931394577,0.3302771151065826,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039413332939148,0.3901044130325317,0.3706675469875335,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862851977348328,0.1674812883138656,0.7638150453567505,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174558162689209,1.0,1.0,0.8739488124847412,1.0,-2.7673561573028564,1.2835569381713867,1.4837992191314695,0.6537033319473267,0.952190399169922,0.952190399169922,0.0,116.73047637939452,140.0,76729.1796875,0.0,1754.9857177734375,1.0,278.1499938964844,283.01580810546875,301.9236145019531,304.8893737792969,293.1499938964844,293.1499938964844,278.1499938964844,34693.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769001245498657,3.769026279449463,9.478636684434604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.205078125,0.0,1659.540283203125,1895.4371337890625,0.0,4300.0,0.931235373020172,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816801309585571,0.3763718903064728,0.340143471956253,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568070411682129,0.5199623107910156,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591821432113647,0.4761300981044769,0.3330870866775512,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928604125976562,0.3908576667308807,0.3716195523738861,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777787208557129,0.1677998304367065,0.7663871049880981,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.52552729845047,1.0,1.0,0.8768789768218994,1.0,-2.7987306118011475,1.2984986305236816,1.5002321004867554,0.6618525385856628,0.9750526547431946,0.9750526547431946,0.0,123.23118591308594,143.0,77730.125,0.0,1833.82470703125,1.0,278.1499938964844,283.0005187988281,301.9342956542969,304.9685363769531,293.1499938964844,293.1499938964844,278.1499938964844,34390.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830990076065064,3.8310155868530273,9.792991022550268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.0673828125,0.0,1731.3629150390625,1895.4371337890625,0.0,4300.0,0.9448618292808532,1.0,0.0,3.0,1.0,0.0
