time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816801309585571,0.3763718903064728,0.340143471956253,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568070411682129,0.5199623107910156,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591821432113647,0.4761300981044769,0.3330870866775512,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928604125976562,0.3908576667308807,0.3716195523738861,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777787208557129,0.1677998304367065,0.7663871049880981,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.52552729845047,1.0,1.0,0.8768789768218994,1.0,-2.7987306118011475,1.2984986305236816,1.5002321004867554,0.6618525385856628,0.9750526547431946,0.9750526547431946,0.0,123.23118591308594,143.0,77730.125,0.0,1833.82470703125,1.0,278.1499938964844,283.0005187988281,301.9342956542969,304.9685363769531,293.1499938964844,293.1499938964844,278.1499938964844,34390.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830990076065064,3.8310155868530273,9.792991022550268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.0673828125,0.0,1731.3629150390625,1895.4371337890625,0.0,4300.0,0.9448618292808532,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692231774330139,0.3761447966098785,0.3402253985404968,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920231103897096,0.5530454516410828,0.5250717997550964,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473645091056824,0.4797204732894897,0.3357938826084137,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806918859481812,0.3914127349853515,0.3724373281002044,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684335470199585,0.167998731136322,0.7686077356338501,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.531588077545166,1.0,1.0,0.8798091411590576,1.0,-2.8122751712799072,1.3046759366989136,1.5075992345809937,0.6653421521186829,0.9809570908546448,0.9809570908546448,0.0,130.1262664794922,146.0,78291.7265625,0.0,1887.6859130859373,1.0,278.1499938964844,282.9779357910156,301.9390563964844,305.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,34783.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8772103786468506,3.8772363662719727,1.003071702143643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.736328125,0.0,1791.2794189453125,1895.4371337890625,0.0,4300.0,0.9554558992385864,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692231774330139,0.3761447966098785,0.3402253985404968,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920231103897096,0.5530454516410828,0.5250717997550964,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473645091056824,0.4797204732894897,0.3357938826084137,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806918859481812,0.3914127349853515,0.3724373281002044,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684335470199585,0.167998731136322,0.7686077356338501,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.531588077545166,1.0,1.0,0.8798091411590576,1.0,-2.8122751712799072,1.3046759366989136,1.5075992345809937,0.6653421521186829,0.9809570908546448,0.9809570908546448,0.0,130.1262664794922,146.0,78291.7265625,0.0,1887.6859130859373,1.0,278.1499938964844,282.9779357910156,301.9390563964844,305.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,34783.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8772103786468506,3.8772363662719727,1.003071702143643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.736328125,0.0,1791.2794189453125,1895.4371337890625,0.0,4300.0,0.9554558992385864,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630697727203369,0.3759636878967285,0.3402119576931,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857075810432434,0.5518240332603455,0.5238246321678162,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411808848381042,0.4814528524875641,0.3371085226535797,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746436834335327,0.3916284739971161,0.3727945983409881,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637862324714661,0.1680459976196289,0.7695388197898865,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.02056884765625,297.2721252441406,284.9556884765625,1.0,0.5339380502700806,1.0,1.0,0.8812742233276367,1.0,-2.813600778579712,1.3051249980926514,1.50847589969635,0.6655179858207703,0.977084457874298,0.977084457874298,0.0,133.59413146972656,146.0,78376.859375,0.0,1906.6024169921875,1.0,278.1499938964844,282.967041015625,301.9381408691406,305.0307922363281,293.1499938964844,293.1499938964844,278.1499938964844,35165.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.889686107635498,3.889712333679199,1.0095372999785468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.13671875,0.0,1809.887939453125,1895.4371337890625,0.0,4300.0,0.9584795832633972,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581143617630005,0.3757748901844024,0.3401558101177215,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803450107574464,0.5509893894195557,0.5229755640029907,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363192915916444,0.4831779897212982,0.3383912146091461,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698084354400635,0.3918319046497345,0.3731062114238739,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600574254989624,0.1680771112442016,0.7702574729919434,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360082983970642,1.0,1.0,0.8828064203262329,1.0,-2.8152925968170166,1.3057481050491333,1.5095444917678833,0.665781557559967,0.9736703634262084,0.9736703634262084,0.0,136.5457305908203,149.0,78421.1171875,0.0,1923.446533203125,1.0,278.1499938964844,282.9609375,301.9348449707031,305.0328674316406,293.1499938964844,293.1499938964844,278.1499938964844,35478.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896425724029541,3.896452188491821,1.0130388545803726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.1416015625,0.0,1820.8338623046875,1895.4371337890625,0.0,4300.0,0.9602183699607848,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532297611236572,0.3755600154399872,0.34007129073143,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748405814170836,0.5503154993057251,0.5223211050033569,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317054152488708,0.4852591753005981,0.3399169743061065,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650795817375183,0.3920784890651703,0.373454749584198,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563960313796997,0.1681081801652908,0.7709681391716003,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382158160209656,1.0,1.0,0.8846449851989746,1.0,-2.8175110816955566,1.306590557098389,1.510920524597168,0.666149914264679,0.9703694581985474,0.9703694581985474,0.0,139.610107421875,149.0,78440.2734375,0.0,1941.6922607421875,1.0,278.1499938964844,282.957275390625,301.9286804199219,305.0296325683594,293.1499938964844,293.1499938964844,278.1499938964844,35737.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9000532627105713,3.900079727172852,1.0149259423997137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.2578125,0.0,1827.4642333984373,1895.4371337890625,0.0,4300.0,0.9612230658531188,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503824472427368,0.3754249513149261,0.3400140106678009,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715202450752258,0.5499728918075562,0.5220047235488892,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291046857833862,0.4866541922092438,0.340933084487915,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623397946357727,0.3922471404075622,0.3736822307109833,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542705297470093,0.1681297421455383,0.7714020013809204,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0024108886719,297.2679138183594,284.9454650878906,1.0,0.5395855903625488,1.0,1.0,0.8858707547187805,1.0,-2.819077491760254,1.307196855545044,1.51188063621521,0.6664204001426697,0.9685783386230468,0.9685783386230468,0.0,141.4749755859375,152.0,78441.8203125,0.0,1953.156005859375,1.0,278.1499938964844,282.9559936523437,301.9237060546875,305.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,35863.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901032686233521,3.901059150695801,1.0154357141800574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.341796875,0.0,1829.7078857421875,1895.4371337890625,0.0,4300.0,0.9615368247032166,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.84451824426651,0.3751212358474731,0.3398786187171936,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964467465877533,0.5494228005409241,0.5215586423873901,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241316914558412,0.4901750385761261,0.3434783816337585,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567646741867065,0.3926896750926971,0.3742448985576629,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499348878860474,0.1681985110044479,0.7724144458770752,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426667928695679,1.0,1.0,0.8889350891113281,1.0,-2.823330402374268,1.3088842630386353,1.514446258544922,0.6671900153160095,0.9658599495887756,0.9658599495887756,0.0,145.5234375,155.0,78417.96875,0.0,1979.45703125,1.0,278.1499938964844,282.9557800292969,301.9082336425781,305.00958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899903059005737,3.8999295234680176,1.0148477258553612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.5185546875,0.0,1829.4918212890625,1895.4371337890625,0.0,4300.0,0.96140056848526,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.84451824426651,0.3751212358474731,0.3398786187171936,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964467465877533,0.5494228005409241,0.5215586423873901,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241316914558412,0.4901750385761261,0.3434783816337585,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567646741867065,0.3926896750926971,0.3742448985576629,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499348878860474,0.1681985110044479,0.7724144458770752,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426667928695679,1.0,1.0,0.8889350891113281,1.0,-2.823330402374268,1.3088842630386353,1.514446258544922,0.6671900153160095,0.9658599495887756,0.9658599495887756,0.0,145.5234375,155.0,78417.96875,0.0,1979.45703125,1.0,278.1499938964844,282.9557800292969,301.9082336425781,305.00958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36014.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899903059005737,3.8999295234680176,1.0148477258553612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.5185546875,0.0,1829.4918212890625,1895.4371337890625,0.0,4300.0,0.96140056848526,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396726846694946,0.3748403489589691,0.3397509157657623,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958384096622467,0.5490419268608093,0.5213061571121216,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920404314994812,0.4937196671962738,0.3460296988487243,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522264361381531,0.3931443691253662,0.3748039603233337,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464136838912964,0.1682896018028259,0.773435652256012,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9471435546875,1.0,0.5454719066619873,1.0,1.0,0.8916090130805969,1.0,-2.8278393745422363,1.3107537031173706,1.5170856714248655,0.6680752635002136,0.9645366072654724,0.9645366072654724,0.0,149.0873260498047,158.0,78378.9765625,0.0,2003.9130859375,1.0,278.1499938964844,282.95635986328125,301.8895568847656,304.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897486448287964,3.8975131511688232,1.013590463116998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.4560546875,0.0,1826.7706298828125,1895.4371337890625,0.0,4300.0,0.9608900547027588,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396726846694946,0.3748403489589691,0.3397509157657623,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958384096622467,0.5490419268608093,0.5213061571121216,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920404314994812,0.4937196671962738,0.3460296988487243,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522264361381531,0.3931443691253662,0.3748039603233337,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464136838912964,0.1682896018028259,0.773435652256012,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9471435546875,1.0,0.5454719066619873,1.0,1.0,0.8916090130805969,1.0,-2.8278393745422363,1.3107537031173706,1.5170856714248655,0.6680752635002136,0.9645366072654724,0.9645366072654724,0.0,149.0873260498047,158.0,78378.9765625,0.0,2003.9130859375,1.0,278.1499938964844,282.95635986328125,301.8895568847656,304.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,36054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897486448287964,3.8975131511688232,1.013590463116998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.4560546875,0.0,1826.7706298828125,1895.4371337890625,0.0,4300.0,0.9608900547027588,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.83534836769104,0.3745593726634979,0.3396183848381042,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527440667152404,0.5486955642700195,0.5210979580879211,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173096418380736,0.497265875339508,0.3485781550407409,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482205867767334,0.3935906887054443,0.3753499984741211,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433216333389282,0.1683923751115799,0.7744761109352112,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481359362602234,1.0,1.0,0.8942829370498657,1.0,-2.8323991298675537,1.312658429145813,1.5197407007217407,0.668969988822937,0.9635745882987976,0.9635745882987976,0.0,152.42739868164062,161.0,78330.890625,0.0,2027.4462890625,1.0,278.1499938964844,282.9565734863281,301.8684997558594,304.96502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.894923210144043,3.8949496746063232,1.0122577123183871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.1494140625,0.0,1823.6385498046875,1895.4371337890625,0.0,4300.0,0.9603223204612732,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.83534836769104,0.3745593726634979,0.3396183848381042,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527440667152404,0.5486955642700195,0.5210979580879211,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173096418380736,0.497265875339508,0.3485781550407409,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482205867767334,0.3935906887054443,0.3753499984741211,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433216333389282,0.1683923751115799,0.7744761109352112,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481359362602234,1.0,1.0,0.8942829370498657,1.0,-2.8323991298675537,1.312658429145813,1.5197407007217407,0.668969988822937,0.9635745882987976,0.9635745882987976,0.0,152.42739868164062,161.0,78330.890625,0.0,2027.4462890625,1.0,278.1499938964844,282.9565734863281,301.8684997558594,304.96502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36066.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.894923210144043,3.8949496746063232,1.0122577123183871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.1494140625,0.0,1823.6385498046875,1895.4371337890625,0.0,4300.0,0.9603223204612732,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333139419555664,0.3744160234928131,0.3395485579967499,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.950024425983429,0.5485213398933411,0.520995020866394,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159178137779236,0.4990369379520416,0.3498500287532806,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463494181632996,0.3938079178333282,0.3756163716316223,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418831944465637,0.1684457510709762,0.7749991416931152,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.2649841308594,284.9481201171875,1.0,0.5494331121444702,1.0,1.0,0.8956198692321777,1.0,-2.8346688747406006,1.313609600067139,1.521059274673462,0.669410228729248,0.9630743265151978,0.9630743265151978,0.0,154.04815673828125,161.0,78302.7578125,0.0,2038.9852294921875,1.0,278.1499938964844,282.95654296875,301.8570861816406,304.9519958496094,293.1499938964844,293.1499938964844,278.1499938964844,36070.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893557071685791,3.8935835361480713,1.011547624329978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.5224609375,0.0,1821.9547119140625,1895.4371337890625,0.0,4300.0,0.9600170254707336,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831343948841095,0.3742696046829223,0.3394754230976105,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473534226417542,0.5483415722846985,0.5208874344825745,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146053194999696,0.5008046627044678,0.3511193096637726,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445455431938171,0.3940195143222809,0.3758769929409027,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405001878738403,0.1684994548559188,0.7755210995674133,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507112145423889,1.0,1.0,0.8969886302947998,1.0,-2.836918354034424,1.3145501613616943,1.5223681926727295,0.6698374152183533,0.962520182132721,0.962520182132721,0.0,155.64576721191406,164.0,78271.4296875,0.0,2050.39599609375,1.0,278.1499938964844,282.9564819335937,301.8451232910156,304.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36075.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8920764923095694,3.8921029567718506,1.0107785328727914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.1552734375,0.0,1820.1351318359373,1895.4371337890625,0.0,4300.0,0.959686279296875,1.0,0.0,3.0,1.0,0.0
17680620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275551795959473,0.3739669024944305,0.3393191397190094,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421260356903076,0.5479602217674255,0.5206528902053833,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912172257900238,0.5043307542800903,0.3536502718925476,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8410995006561279,0.3944250047206878,0.3763804137706756,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378681659698486,0.1686064004898071,0.7765576839447021,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532209277153015,1.0,1.0,0.8997262120246887,1.0,-2.841341495513916,1.316401720046997,1.5249396562576294,0.6706603765487671,0.961266279220581,0.961266279220581,0.0,158.7918243408203,167.0,78200.5,0.0,2072.906982421875,1.0,278.1499938964844,282.95623779296875,301.8197326660156,304.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8887321949005127,3.888758659362793,1.0090423074871069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.5283203125,0.0,1816.0343017578125,1895.4371337890625,0.0,4300.0,0.9589394330978394,1.0,0.0,3.0,1.0,0.0
17680680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275551795959473,0.3739669024944305,0.3393191397190094,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421260356903076,0.5479602217674255,0.5206528902053833,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912172257900238,0.5043307542800903,0.3536502718925476,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8410995006561279,0.3944250047206878,0.3763804137706756,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378681659698486,0.1686064004898071,0.7765576839447021,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532209277153015,1.0,1.0,0.8997262120246887,1.0,-2.841341495513916,1.316401720046997,1.5249396562576294,0.6706603765487671,0.961266279220581,0.961266279220581,0.0,158.7918243408203,167.0,78200.5,0.0,2072.906982421875,1.0,278.1499938964844,282.95623779296875,301.8197326660156,304.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8887321949005127,3.888758659362793,1.0090423074871069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.5283203125,0.0,1816.0343017578125,1895.4371337890625,0.0,4300.0,0.9589394330978394,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823911190032959,0.3736520409584045,0.3391510248184204,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370144009590148,0.5475487112998962,0.5203904509544373,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099343419075012,0.5078443288803101,0.3561717867851257,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378176093101501,0.3948089480400085,0.3768626153469085,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353715658187866,0.1687110960483551,0.7775808572769165,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556868314743042,1.0,1.0,0.9024637937545776,1.0,-2.845663547515869,1.3182154893875122,1.527448058128357,0.6714380979537964,0.9598009586334229,0.9598009586334229,0.0,161.901611328125,170.0,78118.9296875,0.0,2095.140869140625,1.0,278.1499938964844,282.9560241699219,301.792724609375,304.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36101.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8848390579223633,3.884865522384644,1.0070228881886578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.5986328125,0.0,1811.2760009765625,1895.4371337890625,0.0,4300.0,0.9580706357955932,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823911190032959,0.3736520409584045,0.3391510248184204,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370144009590148,0.5475487112998962,0.5203904509544373,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099343419075012,0.5078443288803101,0.3561717867851257,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378176093101501,0.3948089480400085,0.3768626153469085,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353715658187866,0.1687110960483551,0.7775808572769165,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556868314743042,1.0,1.0,0.9024637937545776,1.0,-2.845663547515869,1.3182154893875122,1.527448058128357,0.6714380979537964,0.9598009586334229,0.9598009586334229,0.0,161.901611328125,170.0,78118.9296875,0.0,2095.140869140625,1.0,278.1499938964844,282.9560241699219,301.792724609375,304.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36101.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8848390579223633,3.884865522384644,1.0070228881886578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.5986328125,0.0,1811.2760009765625,1895.4371337890625,0.0,4300.0,0.9580706357955932,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203744292259216,0.3733239471912384,0.3389703929424286,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320138096809388,0.547102153301239,0.5200949907302856,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078604578971864,0.5113433003425598,0.358682632446289,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346691727638245,0.3951692283153534,0.3773218989372253,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329851150512695,0.1688122004270553,0.77858567237854,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581141114234924,1.0,1.0,0.9052099585533142,1.0,-2.8498690128326416,1.319983720779419,1.5298854112625122,0.6721612215042114,0.958133339881897,0.958133339881897,0.0,164.9859619140625,173.0,78026.578125,0.0,2117.120849609375,1.0,278.1499938964844,282.9559631347656,301.7641906738281,304.841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8803069591522217,3.880333185195923,1.00467457286868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.390625,0.0,1805.7401123046875,1895.4371337890625,0.0,4300.0,0.9570592045783995,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203744292259216,0.3733239471912384,0.3389703929424286,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320138096809388,0.547102153301239,0.5200949907302856,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078604578971864,0.5113433003425598,0.358682632446289,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346691727638245,0.3951692283153534,0.3773218989372253,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329851150512695,0.1688122004270553,0.77858567237854,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581141114234924,1.0,1.0,0.9052099585533142,1.0,-2.8498690128326416,1.319983720779419,1.5298854112625122,0.6721612215042114,0.958133339881897,0.958133339881897,0.0,164.9859619140625,173.0,78026.578125,0.0,2117.120849609375,1.0,278.1499938964844,282.9559631347656,301.7641906738281,304.841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36117.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8803069591522217,3.880333185195923,1.00467457286868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.390625,0.0,1805.7401123046875,1895.4371337890625,0.0,4300.0,0.9570592045783995,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169111609458923,0.3729836046695709,0.3387784361839294,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271265864372252,0.5466217398643494,0.5197676420211792,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059255719184875,0.5148279666900635,0.3611831963062286,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.83162921667099,0.3955075144767761,0.3777600228786468,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306874752044678,0.168909415602684,0.779572069644928,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605100989341736,1.0,1.0,0.907956063747406,1.0,-2.853962182998657,1.3217087984085083,1.5322535037994385,0.6728340983390808,0.956331431865692,0.956331431865692,0.0,168.05625915527344,176.0,77925.71875,0.0,2138.90576171875,1.0,278.1499938964844,282.9560241699219,301.73455810546875,304.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8752169609069824,3.875243186950684,1.0020406762123455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4501953125,0.0,1799.516357421875,1895.4371337890625,0.0,4300.0,0.9559221267700196,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169111609458923,0.3729836046695709,0.3387784361839294,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271265864372252,0.5466217398643494,0.5197676420211792,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059255719184875,0.5148279666900635,0.3611831963062286,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.83162921667099,0.3955075144767761,0.3777600228786468,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306874752044678,0.168909415602684,0.779572069644928,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605100989341736,1.0,1.0,0.907956063747406,1.0,-2.853962182998657,1.3217087984085083,1.5322535037994385,0.6728340983390808,0.956331431865692,0.956331431865692,0.0,168.05625915527344,176.0,77925.71875,0.0,2138.90576171875,1.0,278.1499938964844,282.9560241699219,301.73455810546875,304.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8752169609069824,3.875243186950684,1.0020406762123455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4501953125,0.0,1799.516357421875,1895.4371337890625,0.0,4300.0,0.9559221267700196,1.0,0.0,3.0,1.0,0.0
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8151988983154297,0.3728089928627014,0.3386784195899963,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247297644615172,0.5463691353797913,0.51959228515625,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050058126449584,0.5165650844573975,0.3624297082424164,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301446437835693,0.3956686854362488,0.3779715001583099,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295673847198486,0.1689565330743789,0.7800583839416504,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8356018066406,297.2613525390625,284.9474182128906,1.0,0.5616976618766785,1.0,1.0,0.9093291759490968,1.0,-2.8559679985046387,1.3225558996200562,1.5334120988845823,0.673151433467865,0.9553913474082948,0.9553913474082948,0.0,169.58770751953125,176.0,77872.5390625,0.0,2149.73388671875,1.0,278.1499938964844,282.9561462402344,301.7193908691406,304.7864685058594,293.1499938964844,293.1499938964844,278.1499938964844,36139.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8724868297576895,3.872513055801392,1.000629254122032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.4384765625,0.0,1796.1756591796875,1895.4371337890625,0.0,4300.0,0.95531165599823,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8134953379631042,0.3726313710212707,0.3385756611824035,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223668575286864,0.5461078882217407,0.5194087028503418,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041157960891724,0.5182978510856628,0.3636732995510101,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286811709403992,0.3958242833614349,0.3781777024269104,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.62846440076828,0.1690025776624679,0.780539870262146,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628783106803894,1.0,1.0,0.9107243418693542,1.0,-2.857945203781128,1.3233896493911743,1.534555435180664,0.6734538674354553,0.954429805278778,0.954429805278778,0.0,171.1171417236328,179.0,77817.6640625,0.0,2160.517822265625,1.0,278.1499938964844,282.9562683105469,301.7040710449219,304.7674255371094,293.1499938964844,293.1499938964844,278.1499938964844,36145.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869639873504639,3.86966609954834,9.99158487502427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.10546875,0.0,1792.6907958984375,1895.4371337890625,0.0,4300.0,0.9546747207641602,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111875653266907,0.3723845779895782,0.3384312093257904,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919212520122528,0.5457380414009094,0.5191453695297241,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029520153999328,0.520648181438446,0.3653600513935089,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267219662666321,0.3960266411304474,0.3784492909908294,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269896030426025,0.1690634340047836,0.7811864614486694,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644728541374207,1.0,1.0,0.9126217365264891,1.0,-2.860586166381836,1.3245047330856323,1.5360814332962036,0.6738441586494446,0.95309978723526,0.95309978723526,0.0,173.19381713867188,179.0,77740.7265625,0.0,2175.109619140625,1.0,278.1499938964844,282.95654296875,301.6829528808594,304.7410583496094,293.1499938964844,293.1499938964844,278.1499938964844,36153.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86559534072876,3.865621566772461,9.97070969788183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.18359375,0.0,1787.736328125,1895.4371337890625,0.0,4300.0,0.9537692070007324,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101031184196472,0.3722665011882782,0.3383614122867584,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177532196044922,0.5455582737922668,0.5190160274505615,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902420938014984,0.5217511653900146,0.3661518096923828,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258112072944641,0.3961181938648224,0.3785736262798309,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263046860694885,0.1690913587808609,0.7814875841140747,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601623535156,284.9472045898437,1.0,0.565218985080719,1.0,1.0,0.9135146141052246,1.0,-2.8618099689483643,1.3250218629837036,1.5367881059646606,0.6740200519561768,0.95246821641922,0.95246821641922,0.0,174.1700897216797,182.0,77703.7421875,0.0,2181.947998046875,1.0,278.1499938964844,282.9566955566406,301.6729431152344,304.728515625,293.1499938964844,293.1499938964844,278.1499938964844,36156.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8636322021484375,3.863658428192138,9.960584748114345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.671875,0.0,1785.330322265625,1895.4371337890625,0.0,4300.0,0.9533293843269348,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067100048065186,0.3718906939029693,0.3381374180316925,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133076667785645,0.5449777245521545,0.5185941457748413,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900806188583374,0.5251895785331726,0.3686198592185974,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230067491531372,0.3963923752307892,0.3789508938789367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241969466209412,0.1691763252019882,0.782418429851532,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567536473274231,1.0,1.0,0.9163049459457396,1.0,-2.865571975708008,1.3266136646270752,1.5389583110809326,0.6745458841323853,0.9504933953285216,0.9504933953285216,0.0,177.21963500976562,185.0,77586.5234375,0.0,2203.24169921875,1.0,278.1499938964844,282.9572448730469,301.6416015625,304.6890563964844,293.1499938964844,293.1499938964844,278.1499938964844,36165.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.857356071472168,3.857382297515869,9.928251074597938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.712890625,0.0,1777.63916015625,1895.4371337890625,0.0,4300.0,0.9519220590591432,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067100048065186,0.3718906939029693,0.3381374180316925,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133076667785645,0.5449777245521545,0.5185941457748413,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900806188583374,0.5251895785331726,0.3686198592185974,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230067491531372,0.3963923752307892,0.3789508938789367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241969466209412,0.1691763252019882,0.782418429851532,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567536473274231,1.0,1.0,0.9163049459457396,1.0,-2.865571975708008,1.3266136646270752,1.5389583110809326,0.6745458841323853,0.9504933953285216,0.9504933953285216,0.0,177.21963500976562,185.0,77586.5234375,0.0,2203.24169921875,1.0,278.1499938964844,282.9572448730469,301.6416015625,304.6890563964844,293.1499938964844,293.1499938964844,278.1499938964844,36165.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.857356071472168,3.857382297515869,9.928251074597938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.712890625,0.0,1777.63916015625,1895.4371337890625,0.0,4300.0,0.9519220590591432,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033171892166138,0.3715049922466278,0.3379045724868774,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090571999549866,0.544369101524353,0.5181458592414856,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992557525634766,0.528614342212677,0.3710783720016479,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202579617500305,0.396648645401001,0.3793112933635711,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622132420539856,0.1692578941583633,0.7833342552185059,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698331594467163,1.0,1.0,0.9190741777420044,1.0,-2.86924147605896,1.3281714916229248,1.5410701036453247,0.6750396490097046,0.9485366940498352,0.9485366940498352,0.0,180.2669372558593,188.0,77467.7890625,0.0,2224.41943359375,1.0,278.1499938964844,282.9578857421875,301.6102905273437,304.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36171.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850919246673584,3.850945234298706,9.89514319371665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6171875,0.0,1769.7529296875,1895.4371337890625,0.0,4300.0,0.9504771828651428,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033171892166138,0.3715049922466278,0.3379045724868774,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090571999549866,0.544369101524353,0.5181458592414856,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992557525634766,0.528614342212677,0.3710783720016479,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202579617500305,0.396648645401001,0.3793112933635711,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622132420539856,0.1692578941583633,0.7833342552185059,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698331594467163,1.0,1.0,0.9190741777420044,1.0,-2.86924147605896,1.3281714916229248,1.5410701036453247,0.6750396490097046,0.9485366940498352,0.9485366940498352,0.0,180.2669372558593,188.0,77467.7890625,0.0,2224.41943359375,1.0,278.1499938964844,282.9578857421875,301.6102905273437,304.6494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36171.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850919246673584,3.850945234298706,9.89514319371665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.6171875,0.0,1769.7529296875,1895.4371337890625,0.0,4300.0,0.9504771828651428,1.0,0.0,3.0,1.0,0.0
