time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999897003173828,0.3711092472076416,0.3376627266407013,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050296545028688,0.5437321662902832,0.517670750617981,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977664709091187,0.5320248603820801,0.3735268414020538,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175545930862427,0.3968867361545563,0.3796544969081878,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201028227806091,0.169336050748825,0.7842348217964172,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721089243888855,1.0,1.0,0.9218434691429138,1.0,-2.872817277908325,1.3296910524368286,1.5431262254714966,0.6755041480064392,0.946631133556366,0.946631133556366,0.0,183.31167602539065,191.0,77349.25,0.0,2245.47412109375,1.0,278.1499938964844,282.9586486816406,301.5792541503906,304.61004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844418525695801,3.844444513320923,9.861763601293203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.763671875,0.0,1761.7900390625,1895.4371337890625,0.0,4300.0,0.9490165114402772,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999897003173828,0.3711092472076416,0.3376627266407013,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050296545028688,0.5437321662902832,0.517670750617981,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977664709091187,0.5320248603820801,0.3735268414020538,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175545930862427,0.3968867361545563,0.3796544969081878,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201028227806091,0.169336050748825,0.7842348217964172,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721089243888855,1.0,1.0,0.9218434691429138,1.0,-2.872817277908325,1.3296910524368286,1.5431262254714966,0.6755041480064392,0.946631133556366,0.946631133556366,0.0,183.31167602539065,191.0,77349.25,0.0,2245.47412109375,1.0,278.1499938964844,282.9586486816406,301.5792541503906,304.61004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.844418525695801,3.844444513320923,9.861763601293203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.763671875,0.0,1761.7900390625,1895.4371337890625,0.0,4300.0,0.9490165114402772,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983521223068237,0.3709079623222351,0.3375387489795685,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031084179878236,0.5434040427207947,0.5174241065979004,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897042989730835,0.5337243676185608,0.3747471272945404,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162166476249695,0.3969996869564056,0.3798202872276306,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6190982460975647,0.1693739891052246,0.7846801280975342,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732396245002747,1.0,1.0,0.923228085041046,1.0,-2.874572515487671,1.330437183380127,1.544135332107544,0.675728440284729,0.9457041025161744,0.9457041025161744,0.0,184.83377075195312,191.0,77290.5625,0.0,2255.962890625,1.0,278.1499938964844,282.95904541015625,301.56396484375,304.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841177463531494,3.841203451156616,9.845143722486682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.037109375,0.0,1757.8216552734375,1895.4371337890625,0.0,4300.0,0.9482876658439636,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967299818992615,0.3707036674022674,0.3374122679233551,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012336730957032,0.5430663824081421,0.5171689987182617,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896324634552002,0.5354042649269104,0.3759562075138092,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148844242095947,0.3971076607704162,0.3799816071987152,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618097722530365,0.1694107353687286,0.7851207852363586,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743642449378967,1.0,1.0,0.9246350526809692,1.0,-2.8762903213500977,1.3311643600463867,1.5451260805130005,0.675942063331604,0.9447899460792542,0.9447899460792542,0.0,186.3564300537109,194.0,77232.2734375,0.0,2266.4013671875,1.0,278.1499938964844,282.95947265625,301.548828125,304.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8379414081573486,3.837967395782471,9.828561360336607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.46484375,0.0,1753.862060546875,1895.4371337890625,0.0,4300.0,0.9475597739219666,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935270071029663,0.3702846765518188,0.3371508121490478,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975234031677246,0.5423567295074463,0.5166293978691101,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948825001716614,0.5386733412742615,0.3783221244812011,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122276663780212,0.3973081409931183,0.3802903294563293,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161012649536133,0.1694798916578292,0.7859860062599182,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765928626060486,1.0,1.0,0.9274489283561708,1.0,-2.879582166671753,1.332551121711731,1.547031044960022,0.6763388514518738,0.942985475063324,0.942985475063324,0.0,189.40660095214844,197.0,77116.8359375,0.0,2287.08740234375,1.0,278.1499938964844,282.9603576660156,301.51934814453125,304.533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83149528503418,3.8315212726593018,9.795573987503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.8203125,0.0,1745.9886474609375,1895.4371337890625,0.0,4300.0,0.946109414100647,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935270071029663,0.3702846765518188,0.3371508121490478,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975234031677246,0.5423567295074463,0.5166293978691101,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948825001716614,0.5386733412742615,0.3783221244812011,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122276663780212,0.3973081409931183,0.3802903294563293,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161012649536133,0.1694798916578292,0.7859860062599182,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765928626060486,1.0,1.0,0.9274489283561708,1.0,-2.879582166671753,1.332551121711731,1.547031044960022,0.6763388514518738,0.942985475063324,0.942985475063324,0.0,189.40660095214844,197.0,77116.8359375,0.0,2287.08740234375,1.0,278.1499938964844,282.9603576660156,301.51934814453125,304.533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83149528503418,3.8315212726593018,9.795573987503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.8203125,0.0,1745.9886474609375,1895.4371337890625,0.0,4300.0,0.946109414100647,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903807759284973,0.3698540329933166,0.3368795812129974,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938673138618469,0.5416103005409241,0.5160560011863708,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934378623962402,0.5418487191200256,0.3806242346763611,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809575080871582,0.3974916040897369,0.3805835843086242,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141043901443481,0.1695435792207718,0.7868302464485168,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.25390625,284.94732666015625,1.0,0.5787963271141052,1.0,1.0,0.930262804031372,1.0,-2.882700204849243,1.3338563442230225,1.5488439798355105,0.676703691482544,0.941230297088623,0.941230297088623,0.0,192.46340942382807,200.0,77003.6796875,0.0,2307.5478515625,1.0,278.1499938964844,282.9613342285156,301.4908752441406,304.4967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825108528137207,3.82513427734375,9.762944728208822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.9755859375,0.0,1738.2052001953125,1895.4371337890625,0.0,4300.0,0.9446720480918884,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903807759284973,0.3698540329933166,0.3368795812129974,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938673138618469,0.5416103005409241,0.5160560011863708,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934378623962402,0.5418487191200256,0.3806242346763611,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809575080871582,0.3974916040897369,0.3805835843086242,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141043901443481,0.1695435792207718,0.7868302464485168,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.25390625,284.94732666015625,1.0,0.5787963271141052,1.0,1.0,0.930262804031372,1.0,-2.882700204849243,1.3338563442230225,1.5488439798355105,0.676703691482544,0.941230297088623,0.941230297088623,0.0,192.46340942382807,200.0,77003.6796875,0.0,2307.5478515625,1.0,278.1499938964844,282.9613342285156,301.4908752441406,304.4967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825108528137207,3.82513427734375,9.762944728208822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.9755859375,0.0,1738.2052001953125,1895.4371337890625,0.0,4300.0,0.9446720480918884,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873003482818604,0.3694114685058594,0.3365972638130188,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890277087688446,0.5408305525779724,0.5154486894607544,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920165300369263,0.5449723601341248,0.382880687713623,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.80692458152771,0.3976558148860931,0.3808583319187164,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121053695678711,0.1696013957262039,0.787647545337677,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809712409973145,1.0,1.0,0.9330460429191588,1.0,-2.8856561183929443,1.3350865840911863,1.5505696535110474,0.677049458026886,0.9396346211433412,0.9396346211433412,0.0,195.51663208007807,203.0,76897.0546875,0.0,2327.7470703125,1.0,278.1499938964844,282.9623718261719,301.4641418457031,304.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36167.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818983554840088,3.819009304046631,9.731703585202922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.84375,0.0,1730.7308349609375,1895.4371337890625,0.0,4300.0,0.9432918429374696,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873003482818604,0.3694114685058594,0.3365972638130188,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890277087688446,0.5408305525779724,0.5154486894607544,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920165300369263,0.5449723601341248,0.382880687713623,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.80692458152771,0.3976558148860931,0.3808583319187164,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121053695678711,0.1696013957262039,0.787647545337677,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809712409973145,1.0,1.0,0.9330460429191588,1.0,-2.8856561183929443,1.3350865840911863,1.5505696535110474,0.677049458026886,0.9396346211433412,0.9396346211433412,0.0,195.51663208007807,203.0,76897.0546875,0.0,2327.7470703125,1.0,278.1499938964844,282.9623718261719,301.4641418457031,304.4620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36167.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818983554840088,3.819009304046631,9.731703585202922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.84375,0.0,1730.7308349609375,1895.4371337890625,0.0,4300.0,0.9432918429374696,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842898368835449,0.3689603805541992,0.3363068401813507,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867614269256592,0.5400283336639404,0.5148188471794128,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906407356262207,0.5480750799179077,0.3851181864738464,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042780160903931,0.397804707288742,0.3811182677745819,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101051568984985,0.1696553826332092,0.7884460687637329,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831241607666016,1.0,1.0,0.935829222202301,1.0,-2.8885114192962646,1.3362690210342407,1.552242398262024,0.677389919757843,0.938213586807251,0.938213586807251,0.0,198.5655670166016,206.0,76798.390625,0.0,2347.787353515625,1.0,278.1499938964844,282.96343994140625,301.4390869140625,304.42950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813243865966797,3.81326961517334,9.702473562356315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.6416015625,0.0,1723.71630859375,1895.4371337890625,0.0,4300.0,0.9419960379600524,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842898368835449,0.3689603805541992,0.3363068401813507,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867614269256592,0.5400283336639404,0.5148188471794128,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906407356262207,0.5480750799179077,0.3851181864738464,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042780160903931,0.397804707288742,0.3811182677745819,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101051568984985,0.1696553826332092,0.7884460687637329,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831241607666016,1.0,1.0,0.935829222202301,1.0,-2.8885114192962646,1.3362690210342407,1.552242398262024,0.677389919757843,0.938213586807251,0.938213586807251,0.0,198.5655670166016,206.0,76798.390625,0.0,2347.787353515625,1.0,278.1499938964844,282.96343994140625,301.4390869140625,304.42950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813243865966797,3.81326961517334,9.702473562356315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.6416015625,0.0,1723.71630859375,1895.4371337890625,0.0,4300.0,0.9419960379600524,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828109264373779,0.3687323033809662,0.3361592292785644,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850323557853699,0.5396207571029663,0.5144973397254944,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899717330932617,0.5496218800544739,0.386232852935791,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029711246490479,0.397874504327774,0.3812436759471893,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091136932373047,0.1696813553571701,0.7888401746749878,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.584193766117096,1.0,1.0,0.9372208714485168,1.0,-2.889911413192749,1.3368470668792725,1.553064227104187,0.6775611639022827,0.9375796914100648,0.9375796914100648,0.0,200.0886688232422,206.0,76752.4921875,0.0,2357.766357421875,1.0,278.1499938964844,282.9639587402344,301.4272155761719,304.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,36151.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8105428218841553,3.810568571090698,9.688733371149285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.34375,0.0,1720.4066162109375,1895.4371337890625,0.0,4300.0,0.9413851499557496,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.781350314617157,0.3685021996498108,0.3360096514225006,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833230137825012,0.5392078161239624,0.5141705870628357,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893158435821533,0.5511642098426819,0.3873443007469177,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016781210899353,0.3979401290416717,0.3813650608062744,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081302762031555,0.1697065681219101,0.7892301678657532,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839538574219,297.24908447265625,284.947998046875,1.0,0.585257887840271,1.0,1.0,0.9386361837387084,1.0,-2.891289234161377,1.3374121189117432,1.5538771152496338,0.677732527256012,0.9370222687721252,0.9370222687721252,0.0,201.60955810546875,209.0,76710.421875,0.0,2367.70458984375,1.0,278.1499938964844,282.9645080566406,301.41607666015625,304.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36143.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808035373687744,3.808061122894287,9.675986802903935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.90625,0.0,1717.32421875,1895.4371337890625,0.0,4300.0,0.9408169984817504,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7791630625724792,0.3681497573852539,0.3357797861099243,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807613849639893,0.5385735034942627,0.5136672854423523,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883426189422607,0.5535045266151428,0.3890303671360016,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997382283210754,0.3980346024036407,0.3815444111824035,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066495776176453,0.1697440445423126,0.7898187041282654,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868678689002991,1.0,1.0,0.940787434577942,1.0,-2.893357276916504,1.3382583856582642,1.5550987720489502,0.6779965162277222,0.936282753944397,0.936282753944397,0.0,203.92010498046875,209.0,76651.9375,0.0,2382.774658203125,1.0,278.1499938964844,282.9652709960937,301.40008544921875,304.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,36130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.804515838623047,3.80454158782959,9.658108410803834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.2822265625,0.0,1712.9833984375,1895.4371337890625,0.0,4300.0,0.9400177597999572,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784810662269592,0.3680371940135956,0.33570596575737,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799617886543274,0.53836989402771,0.5135051012039185,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880411386489868,0.5542400479316711,0.3895604908466339,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991320490837097,0.3980616331100464,0.3815983533859253,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.606186032295227,0.1697554290294647,0.7900022864341736,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873730778694153,1.0,1.0,0.941466748714447,1.0,-2.893996477127075,1.3385186195373535,1.5554778575897217,0.678080677986145,0.936096489429474,0.936096489429474,0.0,204.6480712890625,212.0,76636.28125,0.0,2387.5048828125,1.0,278.1499938964844,282.96551513671875,301.39556884765625,304.373046875,293.1499938964844,293.1499938964844,278.1499938964844,36125.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80356240272522,3.803587913513184,9.653268762122025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.2939453125,0.0,1711.8013916015625,1895.4371337890625,0.0,4300.0,0.9398006200790404,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756800055503845,0.3675670325756073,0.3353973925113678,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766763806343079,0.5375186800956726,0.5128266215324402,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868139982223511,0.5573055744171143,0.3917691707611084,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966384291648865,0.3981721103191376,0.381820946931839,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604271411895752,0.1698028296232223,0.7907666563987732,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589473307132721,1.0,1.0,0.9442973732948304,1.0,-2.896650791168213,1.339599609375,1.557051181793213,0.6784396171569824,0.9354457259178162,0.9354457259178162,0.0,207.6837310791016,215.0,76576.65625,0.0,2407.232421875,1.0,278.1499938964844,282.9664611816406,301.37762451171875,304.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,36103.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7998526096344,3.7998781204223633,9.634446769268834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.8896484375,0.0,1707.1744384765625,1895.4371337890625,0.0,4300.0,0.9389533996582032,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756800055503845,0.3675670325756073,0.3353973925113678,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766763806343079,0.5375186800956726,0.5128266215324402,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868139982223511,0.5573055744171143,0.3917691707611084,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966384291648865,0.3981721103191376,0.381820946931839,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604271411895752,0.1698028296232223,0.7907666563987732,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589473307132721,1.0,1.0,0.9442973732948304,1.0,-2.896650791168213,1.339599609375,1.557051181793213,0.6784396171569824,0.9354457259178162,0.9354457259178162,0.0,207.6837310791016,215.0,76576.65625,0.0,2407.232421875,1.0,278.1499938964844,282.9664611816406,301.37762451171875,304.3498840332031,293.1499938964844,293.1499938964844,278.1499938964844,36103.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7998526096344,3.7998781204223633,9.634446769268834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.8896484375,0.0,1707.1744384765625,1895.4371337890625,0.0,4300.0,0.9389533996582032,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729460000991821,0.3670916259288788,0.3350839018821716,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734654784202576,0.5366539359092712,0.5121349692344666,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856314420700073,0.5603580474853516,0.3939687311649322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7941959500312805,0.3982707560062408,0.3820320963859558,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023865938186646,0.1698488295078277,0.7915239334106445,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.2453308105469,284.9491577148437,1.0,0.5915580987930298,1.0,1.0,0.9471346735954284,1.0,-2.899250030517578,1.340653419494629,1.5585966110229492,0.678808331489563,0.9351028203964232,0.9351028203964232,0.0,210.7157745361328,218.0,76534.859375,0.0,2426.877685546875,1.0,278.1499938964844,282.9673156738281,301.36279296875,304.3309936523437,293.1499938964844,293.1499938964844,278.1499938964844,36078.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797133207321167,3.797158479690552,9.62066110332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.419921875,0.0,1703.719482421875,1895.4371337890625,0.0,4300.0,0.9383264780044556,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729460000991821,0.3670916259288788,0.3350839018821716,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734654784202576,0.5366539359092712,0.5121349692344666,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856314420700073,0.5603580474853516,0.3939687311649322,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7941959500312805,0.3982707560062408,0.3820320963859558,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023865938186646,0.1698488295078277,0.7915239334106445,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5312805175781,297.2453308105469,284.9491577148437,1.0,0.5915580987930298,1.0,1.0,0.9471346735954284,1.0,-2.899250030517578,1.340653419494629,1.5585966110229492,0.678808331489563,0.9351028203964232,0.9351028203964232,0.0,210.7157745361328,218.0,76534.859375,0.0,2426.877685546875,1.0,278.1499938964844,282.9673156738281,301.36279296875,304.3309936523437,293.1499938964844,293.1499938964844,278.1499938964844,36078.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797133207321167,3.797158479690552,9.62066110332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.419921875,0.0,1703.719482421875,1895.4371337890625,0.0,4300.0,0.9383264780044556,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702779173851013,0.3666115999221802,0.3347659707069397,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703281879425049,0.5357769727706909,0.5114312171936035,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884490966796875,0.5633962154388428,0.3961582779884338,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791803777217865,0.3983579874038696,0.3822321593761444,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005315184593201,0.1698937118053436,0.7922752499580383,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936281681060791,1.0,1.0,0.9499719738960266,1.0,-2.9017975330352783,1.3416820764541626,1.5601155757904053,0.6791884303092957,0.9351255893707277,0.9351255893707277,0.0,213.74403381347656,221.0,76514.4453125,0.0,2446.444091796875,1.0,278.1499938964844,282.968017578125,301.35162353515625,304.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795575380325317,3.795600652694702,9.612768963052076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6005859375,0.0,1701.6346435546875,1895.4371337890625,0.0,4300.0,0.9379587769508362,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702779173851013,0.3666115999221802,0.3347659707069397,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703281879425049,0.5357769727706909,0.5114312171936035,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884490966796875,0.5633962154388428,0.3961582779884338,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791803777217865,0.3983579874038696,0.3822321593761444,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005315184593201,0.1698937118053436,0.7922752499580383,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936281681060791,1.0,1.0,0.9499719738960266,1.0,-2.9017975330352783,1.3416820764541626,1.5601155757904053,0.6791884303092957,0.9351255893707277,0.9351255893707277,0.0,213.74403381347656,221.0,76514.4453125,0.0,2446.444091796875,1.0,278.1499938964844,282.968017578125,301.35162353515625,304.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795575380325317,3.795600652694702,9.612768963052076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6005859375,0.0,1701.6346435546875,1895.4371337890625,0.0,4300.0,0.9379587769508362,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689672708511353,0.3663704991340637,0.3346059918403625,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687859773635864,0.5353356599807739,0.5110765695571899,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839352130889893,0.5649120211601257,0.3972505927085876,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906257510185242,0.3983988463878631,0.382329523563385,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996140837669373,0.1699159294366836,0.7926498055458069,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5117492675781,297.2437744140625,284.94989013671875,1.0,0.594659149646759,1.0,1.0,0.9513906240463256,1.0,-2.9030587673187256,1.3421907424926758,1.5608680248260498,0.6793818473815918,0.9352399706840516,0.9352399706840516,0.0,215.258529663086,221.0,76510.3046875,0.0,2456.21923828125,1.0,278.1499938964844,282.96832275390625,301.3471069335937,304.3115539550781,293.1499938964844,293.1499938964844,278.1499938964844,36035.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795125722885132,3.795151233673096,9.610491815692512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.50390625,0.0,1700.98046875,1895.4371337890625,0.0,4300.0,0.9378484487533568,1.0,0.0,3.0,1.0,0.0
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676730155944824,0.3661284744739532,0.334445059299469,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672621846199036,0.5348915457725525,0.5107191205024719,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833893537521362,0.5664231181144714,0.3983397781848907,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894602417945862,0.3984368443489074,0.3824240565299988,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987043380737305,0.1699379235506057,0.7930231094360352,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.2433166503906,284.9501647949219,1.0,0.5956864356994629,1.0,1.0,0.9528096914291382,1.0,-2.9043073654174805,1.3426932096481323,1.5616142749786377,0.6795786619186401,0.9354853630065918,0.9354853630065918,0.0,216.77154541015625,224.0,76513.640625,0.0,2465.971923828125,1.0,278.1499938964844,282.9685974121094,301.34381103515625,304.3077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795076847076416,3.79510235786438,9.610245115254656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.0224609375,0.0,1700.795654296875,1895.4371337890625,0.0,4300.0,0.9378274083137512,1.0,0.0,3.0,1.0,0.0
17683020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651310563087463,0.3656425476074219,0.3341214060783386,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642671704292297,0.5339978337287903,0.5099987983703613,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.882325291633606,0.5694363117218018,0.4005117118358612,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871653437614441,0.3985068798065185,0.3826073706150055,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969059467315674,0.1699815988540649,0.7937679290771484,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.49761962890625,297.242431640625,284.9507141113281,1.0,0.5977323055267334,1.0,1.0,0.955647885799408,1.0,-2.906778812408448,1.34368634223938,1.5630924701690674,0.6799797415733337,0.9362549185752868,0.9362549185752868,0.0,219.79656982421875,227.0,76537.2109375,0.0,2485.44970703125,1.0,278.1499938964844,282.9690246582031,301.34014892578125,304.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,35985.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795931816101074,3.795957326889038,9.614575446903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.7353515625,0.0,1701.5531005859375,1895.4371337890625,0.0,4300.0,0.9379979968070984,1.0,0.0,3.0,1.0,0.0
17683080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651310563087463,0.3656425476074219,0.3341214060783386,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642671704292297,0.5339978337287903,0.5099987983703613,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.882325291633606,0.5694363117218018,0.4005117118358612,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871653437614441,0.3985068798065185,0.3826073706150055,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969059467315674,0.1699815988540649,0.7937679290771484,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.49761962890625,297.242431640625,284.9507141113281,1.0,0.5977323055267334,1.0,1.0,0.955647885799408,1.0,-2.906778812408448,1.34368634223938,1.5630924701690674,0.6799797415733337,0.9362549185752868,0.9362549185752868,0.0,219.79656982421875,227.0,76537.2109375,0.0,2485.44970703125,1.0,278.1499938964844,282.9690246582031,301.34014892578125,304.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,35985.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795931816101074,3.795957326889038,9.614575446903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.7353515625,0.0,1701.5531005859375,1895.4371337890625,0.0,4300.0,0.9379979968070984,1.0,0.0,3.0,1.0,0.0
17683140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7626502513885498,0.3651546239852905,0.3337957262992859,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8613414764404297,0.5330979228019714,0.5092721581459045,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8812963962554932,0.572436511516571,0.4026744663715362,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.784917950630188,0.3985694646835327,0.3827834129333496,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.595135509967804,0.1700249165296554,0.7945107221603394,284.9512634277344,284.95001220703125,304.25,297.3735046386719,300.4913330078125,297.2416076660156,284.9512939453125,1.0,0.5997669696807861,1.0,1.0,0.958486020565033,1.0,-2.909218072891236,1.3446649312973022,1.564553141593933,0.680391252040863,0.9374310374259948,0.9374310374259948,0.0,222.82012939453125,230.0,76585.25,0.0,2504.892822265625,1.0,278.1499938964844,282.9692687988281,301.34063720703125,304.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798141241073608,3.798166751861572,9.62577018981392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.73828125,0.0,1703.91748046875,1895.4371337890625,0.0,4300.0,0.9384717345237732,1.0,0.0,3.0,1.0,0.0
17683200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7626502513885498,0.3651546239852905,0.3337957262992859,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8613414764404297,0.5330979228019714,0.5092721581459045,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8812963962554932,0.572436511516571,0.4026744663715362,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.784917950630188,0.3985694646835327,0.3827834129333496,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.595135509967804,0.1700249165296554,0.7945107221603394,284.9512634277344,284.95001220703125,304.25,297.3735046386719,300.4913330078125,297.2416076660156,284.9512939453125,1.0,0.5997669696807861,1.0,1.0,0.958486020565033,1.0,-2.909218072891236,1.3446649312973022,1.564553141593933,0.680391252040863,0.9374310374259948,0.9374310374259948,0.0,222.82012939453125,230.0,76585.25,0.0,2504.892822265625,1.0,278.1499938964844,282.9692687988281,301.34063720703125,304.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798141241073608,3.798166751861572,9.62577018981392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.73828125,0.0,1703.91748046875,1895.4371337890625,0.0,4300.0,0.9384717345237732,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7602280974388123,0.3646643459796905,0.3334680199623108,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8584826588630676,0.5321921706199646,0.5085399150848389,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8802997469902039,0.5754221081733704,0.4048272371292114,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7827163934707642,0.3986245393753052,0.3829523622989654,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5933918952941895,0.1700676083564758,0.7952510118484497,284.95172119140625,284.95001220703125,304.2421569824219,297.37896728515625,300.4868469238281,297.2408447265625,284.9517517089844,1.0,0.601790726184845,1.0,1.0,0.9613481163978576,1.0,-2.9116244316101074,1.345628261566162,1.5659960508346558,0.6808042526245117,0.938848078250885,0.938848078250885,0.0,225.84255981445312,233.0,76651.953125,0.0,2524.302001953125,1.0,278.1499938964844,282.9692077636719,301.344482421875,304.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35917.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8015217781066895,3.801547288894653,9.642913028073965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.873046875,0.0,1707.72412109375,1895.4371337890625,0.0,4300.0,0.9392104744911194,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7602280974388123,0.3646643459796905,0.3334680199623108,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8584826588630676,0.5321921706199646,0.5085399150848389,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8802997469902039,0.5754221081733704,0.4048272371292114,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7827163934707642,0.3986245393753052,0.3829523622989654,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5933918952941895,0.1700676083564758,0.7952510118484497,284.95172119140625,284.95001220703125,304.2421569824219,297.37896728515625,300.4868469238281,297.2408447265625,284.9517517089844,1.0,0.601790726184845,1.0,1.0,0.9613481163978576,1.0,-2.9116244316101074,1.345628261566162,1.5659960508346558,0.6808042526245117,0.938848078250885,0.938848078250885,0.0,225.84255981445312,233.0,76651.953125,0.0,2524.302001953125,1.0,278.1499938964844,282.9692077636719,301.344482421875,304.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35917.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8015217781066895,3.801547288894653,9.642913028073965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.873046875,0.0,1707.72412109375,1895.4371337890625,0.0,4300.0,0.9392104744911194,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.757861316204071,0.3641706109046936,0.3331374526023865,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556873202323914,0.531279981136322,0.5078017115592957,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793312907218933,0.5783900618553162,0.4069679975509643,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805579304695129,0.3986710011959076,0.3831133842468261,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916730761528015,0.1701090782880783,0.795986533164978,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2400817871094,284.95196533203125,1.0,0.6038030385971069,1.0,1.0,0.9642101526260376,1.0,-2.913990497589112,1.3465760946273804,1.5674142837524414,0.6812112927436829,0.940287947654724,0.940287947654724,0.0,228.86447143554688,236.0,76728.3203125,0.0,2543.66455078125,1.0,278.1499938964844,282.96881103515625,301.3503112792969,304.32354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805628299713135,3.8056540489196777,9.66375750977022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.2080078125,0.0,1712.4971923828125,1895.4371337890625,0.0,4300.0,0.9401190280914308,1.0,0.0,3.0,1.0,0.0
