time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.757861316204071,0.3641706109046936,0.3331374526023865,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556873202323914,0.531279981136322,0.5078017115592957,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793312907218933,0.5783900618553162,0.4069679975509643,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805579304695129,0.3986710011959076,0.3831133842468261,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916730761528015,0.1701090782880783,0.795986533164978,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2400817871094,284.95196533203125,1.0,0.6038030385971069,1.0,1.0,0.9642101526260376,1.0,-2.913990497589112,1.3465760946273804,1.5674142837524414,0.6812112927436829,0.940287947654724,0.940287947654724,0.0,228.86447143554688,236.0,76728.3203125,0.0,2543.66455078125,1.0,278.1499938964844,282.96881103515625,301.3503112792969,304.32354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805628299713135,3.8056540489196777,9.66375750977022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.2080078125,0.0,1712.4971923828125,1895.4371337890625,0.0,4300.0,0.9401190280914308,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7566980719566345,0.3639226257801056,0.3329712152481079,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543128371238708,0.5308220386505127,0.5074307918548584,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788573145866394,0.5798681378364563,0.4080342352390289,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.77949458360672,0.3986913859844208,0.3831911981105804,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908228158950806,0.1701293885707855,0.7963525056838989,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520568847656,1.0,0.6048052906990051,1.0,1.0,0.9656411409378052,1.0,-2.9151597023010254,1.347044825553894,1.5681148767471311,0.6814127564430237,0.941021203994751,0.941021203994751,0.0,230.3754730224609,236.0,76769.1171875,0.0,2553.33203125,1.0,278.1499938964844,282.96856689453125,301.3537292480469,304.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35888.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807847023010254,3.8078725337982178,9.675028422861942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.9501953125,0.0,1715.1064453125,1895.4371337890625,0.0,4300.0,0.9406123757362366,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555480003356934,0.3636739552021026,0.3328042924404144,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529535531997681,0.5303628444671631,0.5070586800575256,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783895969390869,0.5813413858413696,0.4090972244739532,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784416675567627,0.3987097442150116,0.3832671344280243,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899785161018372,0.17014941573143,0.7967171669006348,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9521179199219,1.0,0.6058046817779541,1.0,1.0,0.9670788645744324,1.0,-2.9163191318511963,1.347509503364563,1.5688097476959229,0.6816121935844421,0.9417676329612732,0.9417676329612732,0.0,231.88638305664065,239.0,76811.5546875,0.0,2562.988525390625,1.0,278.1499938964844,282.96832275390625,301.3574523925781,304.3357238769531,293.1499938964844,293.1499938964844,278.1499938964844,35882.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8101651668548575,3.8101906776428223,9.686812063591788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.0625,0.0,1717.848388671875,1895.4371337890625,0.0,4300.0,0.9411291480064392,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536454796791077,0.3632546365261078,0.332522451877594,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507040739059448,0.529589056968689,0.5064311623573303,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776184320449829,0.5838060975074768,0.4108757972717285,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7766963243484497,0.3987360298633575,0.3833903670310974,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885740518569946,0.1701824963092804,0.7973272800445557,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074773073196411,1.0,1.0,0.9694941639900208,1.0,-2.918245792388916,1.348281741142273,1.569964051246643,0.6819438338279724,0.943060040473938,0.943060040473938,0.0,234.4237670898437,239.0,76886.5625,0.0,2579.182861328125,1.0,278.1499938964844,282.96783447265625,301.3644104003906,304.34735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35873.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814276218414306,3.814301729202272,9.707727031127431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.5244140625,0.0,1722.7388916015625,1895.4371337890625,0.0,4300.0,0.9420477151870728,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532870769500732,0.3631746172904968,0.3324686586856842,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502801656723022,0.5294414162635803,0.5063114166259766,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774734735488892,0.5842744708061218,0.4112138152122497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763670682907104,0.3987405896186828,0.3834134042263031,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883083343505859,0.1701887398958206,0.7974432706832886,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.607795238494873,1.0,1.0,0.9699541926383972,1.0,-2.9186105728149414,1.3484281301498413,1.5701824426651,0.6820067763328552,0.9433095455169678,0.9433095455169678,0.0,234.9073181152344,242.0,76901.171875,0.0,2582.26708984375,1.0,278.1499938964844,282.9677429199219,301.36578369140625,304.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,35871.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815077781677246,3.81510329246521,9.711807251733262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3515625,0.0,1723.6954345703125,1895.4371337890625,0.0,4300.0,0.9422269463539124,1.0,0.0,3.0,1.0,0.0
17683740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751076340675354,0.3626733422279358,0.3321312665939331,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847664475440979,0.5285173654556274,0.5055615305900574,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765822052955627,0.5871926546096802,0.4133200347423553,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743333578109741,0.3987652957439422,0.3835538923740387,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866619348526001,0.170227438211441,0.7981666326522827,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097763776779175,1.0,1.0,0.9728295803070068,1.0,-2.9208731651306152,1.349336862564087,1.571536421775818,0.6823979616165161,0.9449208378791808,0.9449208378791808,0.0,237.92898559570312,230.0,76995.7890625,0.0,2601.525634765625,1.0,278.1499938964844,282.96710205078125,301.375,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820265054702759,3.820290565490722,9.73823489403003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.7666015625,0.0,1729.901611328125,1895.4371337890625,0.0,4300.0,0.943387806415558,1.0,0.0,3.0,1.0,0.0
17683800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751076340675354,0.3626733422279358,0.3321312665939331,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847664475440979,0.5285173654556274,0.5055615305900574,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765822052955627,0.5871926546096802,0.4133200347423553,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743333578109741,0.3987652957439422,0.3835538923740387,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866619348526001,0.170227438211441,0.7981666326522827,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097763776779175,1.0,1.0,0.9728295803070068,1.0,-2.9208731651306152,1.349336862564087,1.571536421775818,0.6823979616165161,0.9449208378791808,0.9449208378791808,0.0,237.92898559570312,230.0,76995.7890625,0.0,2601.525634765625,1.0,278.1499938964844,282.96710205078125,301.375,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820265054702759,3.820290565490722,9.73823489403003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.7666015625,0.0,1729.901611328125,1895.4371337890625,0.0,4300.0,0.943387806415558,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531472444534302,0.3621948659420013,0.3315565288066864,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499232530593872,0.5276042222976685,0.5045546293258667,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810295462608337,0.5901162624359131,0.4152317345142364,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769556045532227,0.3988004028797149,0.3834360837936401,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888760685920715,0.1702849715948104,0.79769366979599,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072711944580078,1.0,1.0,0.975688934326172,1.0,-2.920562744140625,1.3489887714385986,1.5715739727020264,0.6821465492248535,0.9447927474975586,0.9447927474975586,0.0,234.20372009277344,218.0,77040.28125,0.0,2582.38818359375,1.0,278.1499938964844,282.9656066894531,301.3847045898437,304.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35916.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823705911636353,3.823731660842896,9.755785868037492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.248046875,0.0,1734.493408203125,1895.4371337890625,0.0,4300.0,0.9441821575164796,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531472444534302,0.3621948659420013,0.3315565288066864,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499232530593872,0.5276042222976685,0.5045546293258667,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810295462608337,0.5901162624359131,0.4152317345142364,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769556045532227,0.3988004028797149,0.3834360837936401,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888760685920715,0.1702849715948104,0.79769366979599,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072711944580078,1.0,1.0,0.975688934326172,1.0,-2.920562744140625,1.3489887714385986,1.5715739727020264,0.6821465492248535,0.9447927474975586,0.9447927474975586,0.0,234.20372009277344,218.0,77040.28125,0.0,2582.38818359375,1.0,278.1499938964844,282.9656066894531,301.3847045898437,304.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35916.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823705911636353,3.823731660842896,9.755785868037492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.248046875,0.0,1734.493408203125,1895.4371337890625,0.0,4300.0,0.9441821575164796,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579043507575989,0.3617816865444183,0.3308925926685333,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552122712135315,0.5267358422279358,0.5034345388412476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888154625892639,0.5930747389793396,0.4170529544353485,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824710607528687,0.3988790214061737,0.3832041621208191,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593463659286499,0.1704044491052627,0.7967573404312134,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027016639709473,1.0,1.0,0.9785483479499816,1.0,-2.919203996658325,1.348140001296997,1.5710638761520386,0.6815944910049438,0.9441572427749634,0.9441572427749634,0.0,226.669189453125,206.0,77054.7265625,0.0,2542.35107421875,1.0,278.1499938964844,282.9654235839844,301.3946838378906,304.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35974.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8244922161102295,3.824517965316773,9.759799013409063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.6083984375,0.0,1735.900634765625,1895.4371337890625,0.0,4300.0,0.9444006085395812,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579043507575989,0.3617816865444183,0.3308925926685333,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552122712135315,0.5267358422279358,0.5034345388412476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888154625892639,0.5930747389793396,0.4170529544353485,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824710607528687,0.3988790214061737,0.3832041621208191,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593463659286499,0.1704044491052627,0.7967573404312134,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027016639709473,1.0,1.0,0.9785483479499816,1.0,-2.919203996658325,1.348140001296997,1.5710638761520386,0.6815944910049438,0.9441572427749634,0.9441572427749634,0.0,226.669189453125,206.0,77054.7265625,0.0,2542.35107421875,1.0,278.1499938964844,282.9654235839844,301.3946838378906,304.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35974.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8244922161102295,3.824517965316773,9.759799013409063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.6083984375,0.0,1735.900634765625,1895.4371337890625,0.0,4300.0,0.9444006085395812,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610237002372742,0.3616003692150116,0.3305524587631225,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586870431900024,0.526321530342102,0.5028600692749023,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936097025871277,0.5945689082145691,0.4179496169090271,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860091328620911,0.398936927318573,0.3830727934837341,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963706970214844,0.170490488409996,0.7962504625320435,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495849609375,1.0,0.5999277830123901,1.0,1.0,0.9799780249595642,1.0,-2.9184155464172363,1.347664475440979,1.570751070976257,0.6812892556190491,0.9439426064491272,0.9439426064491272,0.0,222.0632781982422,206.0,77059.3515625,0.0,2517.971923828125,1.0,278.1499938964844,282.9657287597656,301.3998413085937,304.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824469566345215,3.824495315551758,9.75968305283459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.9638671875,0.0,1735.9913330078125,1895.4371337890625,0.0,4300.0,0.9444074630737304,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764524519443512,0.3614317774772644,0.3302124142646789,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625890612602234,0.5259191393852234,0.502284049987793,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898851752281189,0.5960699319839478,0.4188422262668609,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899364829063416,0.3990044891834259,0.3829383552074432,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995628833770752,0.1705908179283142,0.7957499027252197,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969640612602234,1.0,1.0,0.9813621044158936,1.0,-2.917623996734619,1.347191333770752,1.5704327821731567,0.6809864640235901,0.9438104033470154,0.9438104033470154,0.0,217.13882446289065,194.0,77064.3203125,0.0,2492.015869140625,1.0,278.1499938964844,282.96612548828125,301.4051208496094,304.4009094238281,293.1499938964844,293.1499938964844,278.1499938964844,35997.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824378967285156,3.824404716491699,9.759220347405062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.439453125,0.0,1735.9481201171875,1895.4371337890625,0.0,4300.0,0.9443944692611694,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725896835327148,0.3611270189285278,0.3295384645462036,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8715871572494507,0.5251456499099731,0.5011366009712219,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9108896255493164,0.5990883111953735,0.4206205010414123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988390922546387,0.3991644084453583,0.382668137550354,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066651344299316,0.1708297729492187,0.7948039770126343,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906327366828918,1.0,1.0,0.9841302633285522,1.0,-2.916109800338745,1.3462815284729004,1.5698281526565552,0.6804015040397644,0.9437924027442932,0.9437924027442932,0.0,206.63092041015625,182.0,77078.5078125,0.0,2436.992431640625,1.0,278.1499938964844,282.96710205078125,301.41607666015625,304.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8243093490600586,3.8243350982666016,9.75886564447137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2724609375,0.0,1735.885009765625,1895.4371337890625,0.0,4300.0,0.944383442401886,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725896835327148,0.3611270189285278,0.3295384645462036,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8715871572494507,0.5251456499099731,0.5011366009712219,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9108896255493164,0.5990883111953735,0.4206205010414123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988390922546387,0.3991644084453583,0.382668137550354,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066651344299316,0.1708297729492187,0.7948039770126343,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906327366828918,1.0,1.0,0.9841302633285522,1.0,-2.916109800338745,1.3462815284729004,1.5698281526565552,0.6804015040397644,0.9437924027442932,0.9437924027442932,0.0,206.63092041015625,182.0,77078.5078125,0.0,2436.992431640625,1.0,278.1499938964844,282.96710205078125,301.41607666015625,304.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8243093490600586,3.8243350982666016,9.75886564447137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2724609375,0.0,1735.885009765625,1895.4371337890625,0.0,4300.0,0.944383442401886,1.0,0.0,3.0,1.0,0.0
17684340,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821040749549866,0.3608613014221191,0.3288777470588684,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822187185287476,0.5244094729423523,0.5000011324882507,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925764262676239,0.6021212339401245,0.4223918616771698,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090574741363525,0.3993536531925201,0.3824021816253662,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145875453948975,0.1711174249649047,0.7939672470092773,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838972330093384,1.0,1.0,0.9868984222412108,1.0,-2.914756298065185,1.345453858375549,1.5693024396896362,0.6798627972602844,0.9440742135047911,0.9440742135047911,0.0,195.48448181152344,170.0,77101.390625,0.0,2379.13720703125,1.0,278.1499938964844,282.968017578125,301.4276428222656,304.42578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824705123901367,3.82473087310791,9.760884722709309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.78125,0.0,1736.29296875,1895.4371337890625,0.0,4300.0,0.944467842578888,1.0,0.0,3.0,1.0,0.0
17684400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821040749549866,0.3608613014221191,0.3288777470588684,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822187185287476,0.5244094729423523,0.5000011324882507,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925764262676239,0.6021212339401245,0.4223918616771698,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090574741363525,0.3993536531925201,0.3824021816253662,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145875453948975,0.1711174249649047,0.7939672470092773,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838972330093384,1.0,1.0,0.9868984222412108,1.0,-2.914756298065185,1.345453858375549,1.5693024396896362,0.6798627972602844,0.9440742135047911,0.9440742135047911,0.0,195.48448181152344,170.0,77101.390625,0.0,2379.13720703125,1.0,278.1499938964844,282.968017578125,301.4276428222656,304.42578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824705123901367,3.82473087310791,9.760884722709309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.78125,0.0,1736.29296875,1895.4371337890625,0.0,4300.0,0.944467842578888,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.793002188205719,0.3606221079826355,0.3282308578491211,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944211006164551,0.5236979722976685,0.4988784193992615,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425663352012634,0.6051583886146545,0.4241583049297333,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819950520992279,0.3995615839958191,0.3821432292461395,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229067444801331,0.1714396774768829,0.7932371497154236,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769394040107727,1.0,1.0,0.9896364212036132,1.0,-2.913564443588257,1.3447099924087524,1.5688544511795044,0.6793728470802307,0.9445397853851318,0.9445397853851318,0.0,184.038330078125,158.0,77132.3984375,0.0,2320.1328125,1.0,278.1499938964844,282.9688415527344,301.43975830078125,304.4398498535156,293.1499938964844,293.1499938964844,278.1499938964844,35978.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8256149291992174,3.8256406784057617,9.765528830030237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.8037109375,0.0,1737.3013916015625,1895.4371337890625,0.0,4300.0,0.9446651935577391,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.793002188205719,0.3606221079826355,0.3282308578491211,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944211006164551,0.5236979722976685,0.4988784193992615,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425663352012634,0.6051583886146545,0.4241583049297333,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819950520992279,0.3995615839958191,0.3821432292461395,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229067444801331,0.1714396774768829,0.7932371497154236,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769394040107727,1.0,1.0,0.9896364212036132,1.0,-2.913564443588257,1.3447099924087524,1.5688544511795044,0.6793728470802307,0.9445397853851318,0.9445397853851318,0.0,184.038330078125,158.0,77132.3984375,0.0,2320.1328125,1.0,278.1499938964844,282.9688415527344,301.43975830078125,304.4398498535156,293.1499938964844,293.1499938964844,278.1499938964844,35978.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8256149291992174,3.8256406784057617,9.765528830030237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.8037109375,0.0,1737.3013916015625,1895.4371337890625,0.0,4300.0,0.9446651935577391,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805371105670929,0.3604047894477844,0.3275976777076721,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084989428520204,0.5230078101158142,0.4977692663669586,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603619575500488,0.6081939935684204,0.4259190559387207,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318840861320496,0.3997852802276611,0.3818925023078918,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320102214813232,0.1717910766601562,0.7926095724105835,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569823682308197,1.0,1.0,0.9923743605613708,1.0,-2.912531614303589,1.3440468311309814,1.5684847831726074,0.6789292693138123,0.9451382160186768,0.9451382160186768,0.0,172.41102600097656,146.0,77170.859375,0.0,2260.554443359375,1.0,278.1499938964844,282.969482421875,301.4522705078125,304.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35966.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8270130157470703,3.827038764953613,9.772668363439152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.2021484375,0.0,1738.90380859375,1895.4371337890625,0.0,4300.0,0.9449719190597534,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805371105670929,0.3604047894477844,0.3275976777076721,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084989428520204,0.5230078101158142,0.4977692663669586,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603619575500488,0.6081939935684204,0.4259190559387207,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318840861320496,0.3997852802276611,0.3818925023078918,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320102214813232,0.1717910766601562,0.7926095724105835,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569823682308197,1.0,1.0,0.9923743605613708,1.0,-2.912531614303589,1.3440468311309814,1.5684847831726074,0.6789292693138123,0.9451382160186768,0.9451382160186768,0.0,172.41102600097656,146.0,77170.859375,0.0,2260.554443359375,1.0,278.1499938964844,282.969482421875,301.4522705078125,304.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35966.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8270130157470703,3.827038764953613,9.772668363439152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.2021484375,0.0,1738.90380859375,1895.4371337890625,0.0,4300.0,0.9449719190597534,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119849562644958,0.3603033721446991,0.3272860646247864,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916865885257721,0.5226708054542542,0.4972204566001892,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693524241447448,0.6097097396850586,0.4267967343330383,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838462769985199,0.3999031782150268,0.3817709982395172,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370425224304199,0.171976551413536,0.7923325896263123,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662195682525635,1.0,1.0,0.993743360042572,1.0,-2.9120748043060303,1.343745470046997,1.5683293342590332,0.6787248253822327,0.9454770684242249,0.9454770684242249,0.0,166.5515594482422,146.0,77192.640625,0.0,2230.656005859375,1.0,278.1499938964844,282.9697570800781,301.45867919921875,304.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,35960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827879905700684,3.8279056549072266,9.777095328900032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.869140625,0.0,1739.9132080078125,1895.4371337890625,0.0,4300.0,0.9451633095741272,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187401294708252,0.3602043688297272,0.3269766569137573,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260775446891784,0.522336483001709,0.4966741502285003,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782329797744752,0.6112245321273804,0.4276739060878753,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455471992492676,0.4000231027603149,0.3816513419151306,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424788236618042,0.1721652150154113,0.7920702695846558,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5625966191291809,0.9998795986175536,0.9998795986175536,0.9949946999549866,1.0,-2.9116384983062744,1.3434563875198364,1.5681819915771484,0.6785284876823425,0.9458314180374146,0.9458314180374146,0.0,160.69119262695312,134.0,77215.3515625,0.0,2200.80126953125,1.0,278.1499938964844,282.9700012207031,301.4651184082031,304.470703125,293.1499938964844,293.1499938964844,278.1499938964844,35955.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8288052082061768,3.82883095741272,9.781823564480874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7080078125,0.0,1740.9952392578125,1895.4371337890625,0.0,4300.0,0.9453678727149964,1.0,0.0,3.0,1.0,0.0
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8319861888885498,0.3600307404994964,0.3264193534851074,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9445520043373108,0.5217301845550537,0.4956821501255035,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9939450025558472,0.6142459511756897,0.4294189512729645,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.860108494758606,0.4002490043640136,0.3814408481121063,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537308692932129,0.1725270897150039,0.7916743159294128,284.9503479003906,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557646155357361,0.9996579885482788,0.9996579885482788,0.9972971677780152,1.0,-2.90959095954895,1.3423172235488892,1.5672736167907717,0.6778537034988403,0.9456557631492616,0.9456557631492616,0.0,149.94216918945312,134.0,77230.375,0.0,2145.079833984375,1.0,278.1499938964844,282.97021484375,301.4769287109375,304.4840087890625,293.1499938964844,293.1499938964844,278.1499938964844,35972.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8293936252594,3.8294193744659424,9.78483058133861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.06640625,0.0,1741.8433837890625,1895.4371337890625,0.0,4300.0,0.9455072283744812,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8332109451293945,0.3600158393383026,0.3263713717460632,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.946221113204956,0.5216776132583618,0.4955964088439941,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9952541589736938,0.6145180463790894,0.4295760691165924,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.861478865146637,0.4002687036991119,0.3814229667186737,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6547948718070984,0.1725589781999588,0.7916432023048401,284.9502868652344,284.95001220703125,304.250732421875,297.54449462890625,300.48699951171875,297.24395751953125,284.95025634765625,1.0,0.5551640391349792,0.9996387362480164,0.9996387362480164,0.9974973797798156,1.0,-2.9093616008758545,1.3421932458877563,1.5671684741973877,0.6777821779251099,0.945606529712677,0.945606529712677,0.0,149.0123748779297,122.0,77230.5625,0.0,2140.21923828125,1.0,278.1499938964844,282.9702453613281,301.4779663085937,304.485107421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829397201538086,3.829422950744629,9.784847634364269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.4345703125,0.0,1741.8675537109375,1895.4371337890625,0.0,4300.0,0.945509135723114,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463692665100098,0.3597673773765564,0.3258290290832519,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.963148295879364,0.5209534168243408,0.4945841133594513,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6191884875297546,0.4161950349807739,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.876310408115387,0.4004532396793365,0.3812605142593384,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664211750030518,0.1729140430688858,0.7915830016136169,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.49169921875,297.2513427734375,284.9381103515625,1.0,0.5468489527702332,0.999397873878479,0.999397873878479,1.0,1.0,-2.892929792404175,1.3339836597442627,1.5589462518692017,0.6735349893569946,0.9355023503303528,0.9355023503303528,0.0,139.21241760253906,125.0,76954.15625,0.0,2062.7373046875,1.0,278.1499938964844,282.9639892578125,301.4896240234375,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36343.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8209846019744873,3.8210103511810303,9.741904705151685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.9580078125,0.0,1734.537353515625,1895.4371337890625,0.0,4300.0,0.9437353610992432,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8463692665100098,0.3597673773765564,0.3258290290832519,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.963148295879364,0.5209534168243408,0.4945841133594513,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6191884875297546,0.4161950349807739,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.876310408115387,0.4004532396793365,0.3812605142593384,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6664211750030518,0.1729140430688858,0.7915830016136169,284.9389343261719,284.95001220703125,304.2554626464844,297.5606994628906,300.49169921875,297.2513427734375,284.9381103515625,1.0,0.5468489527702332,0.999397873878479,0.999397873878479,1.0,1.0,-2.892929792404175,1.3339836597442627,1.5589462518692017,0.6735349893569946,0.9355023503303528,0.9355023503303528,0.0,139.21241760253906,125.0,76954.15625,0.0,2062.7373046875,1.0,278.1499938964844,282.9639892578125,301.4896240234375,304.4878234863281,293.1499938964844,293.1499938964844,278.1499938964844,36343.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8209846019744873,3.8210103511810303,9.741904705151685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.9580078125,0.0,1734.537353515625,1895.4371337890625,0.0,4300.0,0.9437353610992432,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531648516654968,0.3595448136329651,0.3254466950893402,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.970944344997406,0.5202153921127319,0.4937095940113067,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6265905499458313,0.4055072367191314,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840824961662292,0.4006155133247375,0.3812352418899536,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727748513221741,0.1733044534921646,0.7924323678016663,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.9408874511719,1.0,0.542477011680603,0.9968588352203368,0.9968588352203368,1.0,1.0,-2.879534244537353,1.327392578125,1.552141785621643,0.669701874256134,0.9286964535713196,0.9286964535713196,0.0,134.39122009277344,128.0,76639.265625,0.0,2016.8265380859373,1.0,278.1499938964844,282.9725952148437,301.4972229003906,304.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36546.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797675609588623,3.797701358795166,9.623411187931197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7666015625,0.0,1708.01318359375,1895.4371337890625,0.0,4300.0,0.9387804269790648,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8531648516654968,0.3595448136329651,0.3254466950893402,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.970944344997406,0.5202153921127319,0.4937095940113067,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6265905499458313,0.4055072367191314,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8840824961662292,0.4006155133247375,0.3812352418899536,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6727748513221741,0.1733044534921646,0.7924323678016663,284.9405517578125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.9408874511719,1.0,0.542477011680603,0.9968588352203368,0.9968588352203368,1.0,1.0,-2.879534244537353,1.327392578125,1.552141785621643,0.669701874256134,0.9286964535713196,0.9286964535713196,0.0,134.39122009277344,128.0,76639.265625,0.0,2016.8265380859373,1.0,278.1499938964844,282.9725952148437,301.4972229003906,304.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,36546.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797675609588623,3.797701358795166,9.623411187931197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.7666015625,0.0,1708.01318359375,1895.4371337890625,0.0,4300.0,0.9387804269790648,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564039468765259,0.3594061732292175,0.3252383470535278,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743000864982604,0.5195578336715698,0.4930019676685333,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337897777557373,0.4005599319934845,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878944516181946,0.4008292853832245,0.3813504576683044,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761844754219055,0.1737590730190277,0.7940519452095032,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406136512756348,0.9943197965621948,0.9943197965621948,1.0,1.0,-2.874564409255981,1.324878811836243,1.5496857166290283,0.6682156920433044,0.9301560521125792,0.9301560521125792,0.0,132.24578857421875,131.0,76561.8203125,0.0,1998.14404296875,1.0,278.1499938964844,282.9814147949219,301.5067443847656,304.4721374511719,293.1499938964844,293.1499938964844,278.1499938964844,36271.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787107229232788,3.787132740020752,9.56992380451993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.7666015625,0.0,1693.230712890625,1895.4371337890625,0.0,4300.0,0.9362397193908693,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8564039468765259,0.3594061732292175,0.3252383470535278,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743000864982604,0.5195578336715698,0.4930019676685333,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337897777557373,0.4005599319934845,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878944516181946,0.4008292853832245,0.3813504576683044,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761844754219055,0.1737590730190277,0.7940519452095032,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.29058837890625,284.9482421875,1.0,0.5406136512756348,0.9943197965621948,0.9943197965621948,1.0,1.0,-2.874564409255981,1.324878811836243,1.5496857166290283,0.6682156920433044,0.9301560521125792,0.9301560521125792,0.0,132.24578857421875,131.0,76561.8203125,0.0,1998.14404296875,1.0,278.1499938964844,282.9814147949219,301.5067443847656,304.4721374511719,293.1499938964844,293.1499938964844,278.1499938964844,36271.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787107229232788,3.787132740020752,9.56992380451993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.7666015625,0.0,1693.230712890625,1895.4371337890625,0.0,4300.0,0.9362397193908693,1.0,0.0,3.0,1.0,0.0
