time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569871187210083,0.3593343198299408,0.3251630067825317,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748103022575378,0.5192376971244812,0.4926863312721252,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370458602905273,0.3996345996856689,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886696696281433,0.400939792394638,0.3814399242401123,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770302653312683,0.1739899963140487,0.7950196266174316,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.29736328125,284.9511108398437,1.0,0.54038405418396,0.9930502772331238,0.9930502772331238,1.0,1.0,-2.8742516040802,1.3246772289276123,1.5495742559432983,0.6680554151535034,0.9321594834327698,0.9321594834327698,0.0,131.86972045898438,131.0,76587.3984375,0.0,1995.7894287109373,1.0,278.1499938964844,282.98406982421875,301.5125732421875,304.478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36123.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786399364471436,3.7864248752594,9.566347216605209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.244140625,0.0,1691.2406005859375,1895.4371337890625,0.0,4300.0,0.935983955860138,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8570498824119568,0.3592503368854522,0.325090229511261,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.974757969379425,0.5189139246940613,0.4923811852931976,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6400675177574158,0.3994557559490204,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8888846635818481,0.4010457694530487,0.381538450717926,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774402260780334,0.1742138266563415,0.7960227131843567,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.5237121582031,297.302490234375,284.9532165527344,1.0,0.5404793620109558,0.9918129444122314,0.9918129444122314,1.0,1.0,-2.8749048709869385,1.324946045875549,1.5499587059020996,0.6681561470031738,0.9344594478607178,0.9344594478607178,0.0,131.82313537597656,149.0,76641.78125,0.0,1996.6319580078125,1.0,278.1499938964844,282.98565673828125,301.5188903808594,304.48712158203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7879679203033447,3.7879934310913086,9.574274599799535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.5400390625,0.0,1692.110107421875,1895.4371337890625,0.0,4300.0,0.9362475872039796,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490288853645325,0.3590834438800812,0.3251175880432129,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653418064117432,0.5183060765266418,0.4919809103012085,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442727446556091,0.4112392961978912,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804157972335815,0.4012899696826935,0.3819409608840942,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.671379804611206,0.1746579706668853,0.7989073991775513,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.30322265625,284.967041015625,1.0,0.5466204285621643,0.9893382787704468,0.9893382787704468,1.0,1.0,-2.892547130584717,1.3334829807281494,1.5590641498565674,0.6724777817726135,0.9496528506278992,0.9496528506278992,0.0,137.15670776367188,152.0,77109.9453125,0.0,2052.004150390625,1.0,278.1499938964844,282.9923095703125,301.5339660644531,304.5235900878906,293.1499938964844,293.1499938964844,278.1499938964844,35437.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805815935134888,3.805841445922852,9.664710205470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1943359375,0.0,1709.140869140625,1895.4371337890625,0.0,4300.0,0.939978301525116,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490288853645325,0.3590834438800812,0.3251175880432129,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653418064117432,0.5183060765266418,0.4919809103012085,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442727446556091,0.4112392961978912,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804157972335815,0.4012899696826935,0.3819409608840942,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.671379804611206,0.1746579706668853,0.7989073991775513,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.30322265625,284.967041015625,1.0,0.5466204285621643,0.9893382787704468,0.9893382787704468,1.0,1.0,-2.892547130584717,1.3334829807281494,1.5590641498565674,0.6724777817726135,0.9496528506278992,0.9496528506278992,0.0,137.15670776367188,152.0,77109.9453125,0.0,2052.004150390625,1.0,278.1499938964844,282.9923095703125,301.5339660644531,304.5235900878906,293.1499938964844,293.1499938964844,278.1499938964844,35437.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805815935134888,3.805841445922852,9.664710205470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1943359375,0.0,1709.140869140625,1895.4371337890625,0.0,4300.0,0.939978301525116,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421618342399597,0.358772724866867,0.3250415027141571,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566344618797302,0.5176272392272949,0.4915398359298706,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461403369903564,0.4217492043972015,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731969594955444,0.4014707505702972,0.3823025822639465,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661706566810608,0.1749679297208786,0.8012811541557312,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662475585937,1.0,0.5514035224914551,0.9868636727333068,0.9868636727333068,1.0,1.0,-2.9078569412231445,1.3408024311065674,1.5670545101165771,0.6765228509902954,0.961279571056366,0.961279571056366,0.0,142.0350341796875,155.0,77609.875,0.0,2101.785888671875,1.0,278.1499938964844,282.9847106933594,301.5528564453125,304.5775756835937,293.1499938964844,293.1499938964844,278.1499938964844,35206.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837169170379639,3.8371949195861816,9.82460733212065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.2099609375,0.0,1745.2984619140625,1895.4371337890625,0.0,4300.0,0.9467723965644836,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421618342399597,0.358772724866867,0.3250415027141571,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566344618797302,0.5176272392272949,0.4915398359298706,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461403369903564,0.4217492043972015,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731969594955444,0.4014707505702972,0.3823025822639465,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661706566810608,0.1749679297208786,0.8012811541557312,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662475585937,1.0,0.5514035224914551,0.9868636727333068,0.9868636727333068,1.0,1.0,-2.9078569412231445,1.3408024311065674,1.5670545101165771,0.6765228509902954,0.961279571056366,0.961279571056366,0.0,142.0350341796875,155.0,77609.875,0.0,2101.785888671875,1.0,278.1499938964844,282.9847106933594,301.5528564453125,304.5775756835937,293.1499938964844,293.1499938964844,278.1499938964844,35206.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837169170379639,3.8371949195861816,9.82460733212065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.2099609375,0.0,1745.2984619140625,1895.4371337890625,0.0,4300.0,0.9467723965644836,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363751173019409,0.3583205342292785,0.3248001039028168,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948897123336792,0.5168397426605225,0.4909670948982239,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474449634552002,0.4307741224765777,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672001957893372,0.4015616476535797,0.3825510442256927,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617672443389893,0.1751459836959839,0.8028957843780518,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.5555452704429626,0.9837731719017028,0.9837731719017028,1.0,1.0,-2.9199676513671875,1.3465527296066284,1.573414921760559,0.6796032190322876,0.9680169820785522,0.9680169820785522,0.0,146.2690887451172,158.0,78008.734375,0.0,2143.38525390625,1.0,278.1499938964844,282.9762878417969,301.5704040527344,304.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,35284.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863538265228272,3.8635642528533936,9.960100442185649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.0810546875,0.0,1778.30712890625,1895.4371337890625,0.0,4300.0,0.9527578949928284,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363751173019409,0.3583205342292785,0.3248001039028168,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948897123336792,0.5168397426605225,0.4909670948982239,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474449634552002,0.4307741224765777,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672001957893372,0.4015616476535797,0.3825510442256927,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617672443389893,0.1751459836959839,0.8028957843780518,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.5555452704429626,0.9837731719017028,0.9837731719017028,1.0,1.0,-2.9199676513671875,1.3465527296066284,1.573414921760559,0.6796032190322876,0.9680169820785522,0.9680169820785522,0.0,146.2690887451172,158.0,78008.734375,0.0,2143.38525390625,1.0,278.1499938964844,282.9762878417969,301.5704040527344,304.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,35284.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863538265228272,3.8635642528533936,9.960100442185649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.0810546875,0.0,1778.30712890625,1895.4371337890625,0.0,4300.0,0.9527578949928284,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312029242515564,0.3578186631202698,0.3244926035404205,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417113065719604,0.5160117745399475,0.4903363287448883,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485199928283691,0.4390126466751098,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619030117988586,0.4016168713569641,0.3827478885650635,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578364372253418,0.175261840224266,0.8041356205940247,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592706799507141,0.9806826710700988,0.9806826710700988,1.0,1.0,-2.9304707050323486,1.351515531539917,1.5789551734924316,0.6822500824928284,0.9732364416122437,0.9732364416122437,0.0,150.1844024658203,161.0,78350.671875,0.0,2180.940673828125,1.0,278.1499938964844,282.9695739746094,301.5864562988281,304.6630249023437,293.1499938964844,293.1499938964844,278.1499938964844,35390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8857696056365967,3.885795831680298,1.0075053751279484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.1884765625,0.0,1806.77587890625,1895.4371337890625,0.0,4300.0,0.9578331112861632,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312029242515564,0.3578186631202698,0.3244926035404205,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417113065719604,0.5160117745399475,0.4903363287448883,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485199928283691,0.4390126466751098,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619030117988586,0.4016168713569641,0.3827478885650635,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578364372253418,0.175261840224266,0.8041356205940247,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592706799507141,0.9806826710700988,0.9806826710700988,1.0,1.0,-2.9304707050323486,1.351515531539917,1.5789551734924316,0.6822500824928284,0.9732364416122437,0.9732364416122437,0.0,150.1844024658203,161.0,78350.671875,0.0,2180.940673828125,1.0,278.1499938964844,282.9695739746094,301.5864562988281,304.6630249023437,293.1499938964844,293.1499938964844,278.1499938964844,35390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8857696056365967,3.885795831680298,1.0075053751279484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.1884765625,0.0,1806.77587890625,1895.4371337890625,0.0,4300.0,0.9578331112861632,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288106322288513,0.3575576543807983,0.32432422041893,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383225440979004,0.5155903697013855,0.4900083541870117,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489848494529724,0.442873477935791,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594808578491211,0.4016374349594116,0.3828344047069549,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560294032096863,0.1753052622079849,0.8046609163284302,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610049366950989,0.9791374802589417,0.9791374802589417,1.0,1.0,-2.9352505207061768,1.353765845298767,1.5814846754074097,0.6834460496902466,0.9755778908729552,0.9755778908729552,0.0,152.0371551513672,161.0,78504.0234375,0.0,2198.470703125,1.0,278.1499938964844,282.9669494628906,301.59393310546875,304.68115234375,293.1499938964844,293.1499938964844,278.1499938964844,35436.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.895467758178711,3.895494222640991,1.0125407925443142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.232421875,0.0,1819.2984619140625,1895.4371337890625,0.0,4300.0,0.9600502848625184,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265151381492615,0.3572929203510284,0.3241502344608307,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935045063495636,0.5151667594909668,0.4896759688854217,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494088172912598,0.4466064572334289,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571762442588806,0.4016555845737457,0.3829164803028106,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543073058128357,0.1753434240818023,0.8051497340202332,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626790523529053,0.9775515794754028,0.9775515794754028,1.0,1.0,-2.939815282821656,1.3559085130691528,1.583906650543213,0.6845821142196655,0.9778472185134888,0.9778472185134888,0.0,153.84056091308594,164.0,78649.28125,0.0,2215.432373046875,1.0,278.1499938964844,282.9646301269531,301.6011047363281,304.6983642578125,293.1499938964844,293.1499938964844,278.1499938964844,35477.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.904510259628296,3.904536724090576,1.0172469728786382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.8955078125,0.0,1831.0064697265625,1895.4371337890625,0.0,4300.0,0.9621170163154602,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.82209312915802,0.3567515313625335,0.3237893581390381,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287068247795104,0.5143121480941772,0.4890020489692688,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.650149405002594,0.4534282088279724,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8527959585189819,0.4016826748847961,0.3830701112747192,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510291695594788,0.1754071563482284,0.8060524463653564,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658423900604248,0.97437983751297,0.97437983751297,1.0,1.0,-2.9479808807373047,1.3597197532653809,1.5882611274719238,0.6866016983985901,0.981981098651886,0.981981098651886,0.0,157.36061096191406,167.0,78910.609375,0.0,2247.421875,1.0,278.1499938964844,282.960693359375,301.6144714355469,304.72998046875,293.1499938964844,293.1499938964844,278.1499938964844,35548.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920649766921997,3.920676469802856,1.025674009724753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.2421875,0.0,1852.01318359375,1895.4371337890625,0.0,4300.0,0.9658036231994628,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.82209312915802,0.3567515313625335,0.3237893581390381,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287068247795104,0.5143121480941772,0.4890020489692688,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.650149405002594,0.4534282088279724,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8527959585189819,0.4016826748847961,0.3830701112747192,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510291695594788,0.1754071563482284,0.8060524463653564,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658423900604248,0.97437983751297,0.97437983751297,1.0,1.0,-2.9479808807373047,1.3597197532653809,1.5882611274719238,0.6866016983985901,0.981981098651886,0.981981098651886,0.0,157.36061096191406,167.0,78910.609375,0.0,2247.421875,1.0,278.1499938964844,282.960693359375,301.6144714355469,304.72998046875,293.1499938964844,293.1499938964844,278.1499938964844,35548.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920649766921997,3.920676469802856,1.025674009724753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.2421875,0.0,1852.01318359375,1895.4371337890625,0.0,4300.0,0.9658036231994628,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170256614685059,0.3561761677265167,0.323426753282547,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9215236902236938,0.5134228467941284,0.4883278310298919,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965164661407472,0.651333212852478,0.4556626081466675,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478139042854309,0.401671290397644,0.3832201361656189,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472886800765991,0.1754462718963623,0.8069726824760437,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685377717018127,0.9712080359458924,0.9712080359458924,1.0,1.0,-2.950778722763061,1.3609014749526978,1.589877367019653,0.6872584223747253,0.9823241233825684,0.9823241233825684,0.0,161.29351806640625,170.0,79047.2890625,0.0,2272.074462890625,1.0,278.1499938964844,282.955810546875,301.62603759765625,304.7535705566406,293.1499938964844,293.1499938964844,278.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9315025806427,3.93152928352356,1.031360284287075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.462890625,0.0,1867.041748046875,1895.4371337890625,0.0,4300.0,0.968325972557068,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170256614685059,0.3561761677265167,0.323426753282547,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9215236902236938,0.5134228467941284,0.4883278310298919,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965164661407472,0.651333212852478,0.4556626081466675,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478139042854309,0.401671290397644,0.3832201361656189,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472886800765991,0.1754462718963623,0.8069726824760437,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685377717018127,0.9712080359458924,0.9712080359458924,1.0,1.0,-2.950778722763061,1.3609014749526978,1.589877367019653,0.6872584223747253,0.9823241233825684,0.9823241233825684,0.0,161.29351806640625,170.0,79047.2890625,0.0,2272.074462890625,1.0,278.1499938964844,282.955810546875,301.62603759765625,304.7535705566406,293.1499938964844,293.1499938964844,278.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9315025806427,3.93152928352356,1.031360284287075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.462890625,0.0,1867.041748046875,1895.4371337890625,0.0,4300.0,0.968325972557068,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.812263011932373,0.3555935621261596,0.3230431079864502,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149833917617798,0.512516975402832,0.4876246750354767,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929138422012328,0.653045117855072,0.4568690657615661,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.843289852142334,0.4016342163085937,0.3833339810371399,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439104676246643,0.1754831373691558,0.8078173995018005,284.9507141113281,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709088444709778,0.9681723713874816,0.9681723713874816,1.0,1.0,-2.95207142829895,1.3613686561584473,1.5907028913497925,0.6874540448188782,0.9815202951431274,0.9815202951431274,0.0,164.98532104492188,173.0,79121.15625,0.0,2292.947265625,1.0,278.1499938964844,282.9535522460937,301.63543701171875,304.769287109375,293.1499938964844,293.1499938964844,278.1499938964844,35835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9368412494659424,3.936868190765381,1.0341632332711017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.498046875,0.0,1874.9979248046875,1895.4371337890625,0.0,4300.0,0.9696226119995116,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.812263011932373,0.3555935621261596,0.3230431079864502,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149833917617798,0.512516975402832,0.4876246750354767,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929138422012328,0.653045117855072,0.4568690657615661,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.843289852142334,0.4016342163085937,0.3833339810371399,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439104676246643,0.1754831373691558,0.8078173995018005,284.9507141113281,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709088444709778,0.9681723713874816,0.9681723713874816,1.0,1.0,-2.95207142829895,1.3613686561584473,1.5907028913497925,0.6874540448188782,0.9815202951431274,0.9815202951431274,0.0,164.98532104492188,173.0,79121.15625,0.0,2292.947265625,1.0,278.1499938964844,282.9535522460937,301.63543701171875,304.769287109375,293.1499938964844,293.1499938964844,278.1499938964844,35835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9368412494659424,3.936868190765381,1.0341632332711017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.498046875,0.0,1874.9979248046875,1895.4371337890625,0.0,4300.0,0.9696226119995116,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079098463058472,0.355023592710495,0.3226562142372131,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093137979507446,0.5116170644760132,0.486910879611969,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.989755153656006,0.6549125909805298,0.4582319855690002,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393339514732361,0.4015936255455017,0.3834278583526611,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409873962402344,0.1755326241254806,0.8086494207382202,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731135606765747,0.965136706829071,0.965136706829071,1.0,1.0,-2.953499794006348,1.3618974685668943,1.5916022062301636,0.6876847147941589,0.981602668762207,0.981602668762207,0.0,168.3727569580078,176.0,79184.4921875,0.0,2312.543701171875,1.0,278.1499938964844,282.9532470703125,301.643310546875,304.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9401662349700928,3.9401931762695312,1.0359108273405582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.677734375,0.0,1879.75830078125,1895.4371337890625,0.0,4300.0,0.9704191088676452,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079098463058472,0.355023592710495,0.3226562142372131,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093137979507446,0.5116170644760132,0.486910879611969,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.989755153656006,0.6549125909805298,0.4582319855690002,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393339514732361,0.4015936255455017,0.3834278583526611,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409873962402344,0.1755326241254806,0.8086494207382202,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731135606765747,0.965136706829071,0.965136706829071,1.0,1.0,-2.953499794006348,1.3618974685668943,1.5916022062301636,0.6876847147941589,0.981602668762207,0.981602668762207,0.0,168.3727569580078,176.0,79184.4921875,0.0,2312.543701171875,1.0,278.1499938964844,282.9532470703125,301.643310546875,304.78192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9401662349700928,3.9401931762695312,1.0359108273405582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.677734375,0.0,1879.75830078125,1895.4371337890625,0.0,4300.0,0.9704191088676452,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058106899261475,0.3547407686710357,0.322462797164917,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067237377166748,0.5111687183380127,0.4865529537200928,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.988264799118042,0.6558586955070496,0.4589287936687469,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374931812286377,0.401572972536087,0.3834715783596039,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396372318267822,0.1755611449480056,0.8090707063674927,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.95050048828125,1.0,0.5741779804229736,0.9636188745498656,0.9636188745498656,1.0,1.0,-2.954233407974243,1.3621697425842283,1.5920636653900146,0.68780517578125,0.9818356037139891,0.9818356037139891,0.0,170.0010528564453,176.0,79214.0703125,0.0,2322.05419921875,1.0,278.1499938964844,282.9533386230469,301.64678955078125,304.78759765625,293.1499938964844,293.1499938964844,278.1499938964844,35911.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94155478477478,3.9415817260742174,1.0366411515860818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.84375,0.0,1881.66015625,1895.4371337890625,0.0,4300.0,0.970744013786316,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037536144256592,0.3544573485851288,0.3222683072090149,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042765498161316,0.5107198357582092,0.486193835735321,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.986812174320221,0.6567997932434082,0.459624320268631,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357213735580444,0.4015511274337768,0.3835132122039795,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383437514305115,0.1755913347005844,0.8094953894615173,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752230286598206,0.9621508717536926,0.9621508717536926,1.0,1.0,-2.954964637756348,1.362442135810852,1.5925226211547852,0.687927782535553,0.9821325540542604,0.9821325540542604,0.0,171.59890747070312,179.0,79242.171875,0.0,2331.411376953125,1.0,278.1499938964844,282.9534606933594,301.64996337890625,304.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,35920.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942852973937988,3.9428799152374254,1.0373240684202756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.67578125,0.0,1883.4012451171875,1895.4371337890625,0.0,4300.0,0.9710440635681152,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997853755950928,0.3538847863674164,0.3218733072280884,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997029066085815,0.5098179578781128,0.4854704141616821,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839760661125184,0.6586541533470154,0.4609989523887634,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323341608047485,0.4015026390552521,0.3835901916027069,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358859539031982,0.1756540834903717,0.8103485703468323,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772695541381836,0.9592148065567015,0.9592148065567015,1.0,1.0,-2.9563910961151123,1.3629661798477173,1.593424916267395,0.6881639361381531,0.982780933380127,0.982780933380127,0.0,174.7349853515625,182.0,79293.734375,0.0,2349.77392578125,1.0,278.1499938964844,282.95367431640625,301.65533447265625,304.8020935058594,293.1499938964844,293.1499938964844,278.1499938964844,35930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945245504379273,3.945272445678711,1.0385832638348802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.267578125,0.0,1886.561279296875,1895.4371337890625,0.0,4300.0,0.9715916514396667,1.0,0.0,3.0,1.0,0.0
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997853755950928,0.3538847863674164,0.3218733072280884,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997029066085815,0.5098179578781128,0.4854704141616821,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839760661125184,0.6586541533470154,0.4609989523887634,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323341608047485,0.4015026390552521,0.3835901916027069,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358859539031982,0.1756540834903717,0.8103485703468323,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772695541381836,0.9592148065567015,0.9592148065567015,1.0,1.0,-2.9563910961151123,1.3629661798477173,1.593424916267395,0.6881639361381531,0.982780933380127,0.982780933380127,0.0,174.7349853515625,182.0,79293.734375,0.0,2349.77392578125,1.0,278.1499938964844,282.95367431640625,301.65533447265625,304.8020935058594,293.1499938964844,293.1499938964844,278.1499938964844,35930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945245504379273,3.945272445678711,1.0385832638348802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.267578125,0.0,1886.561279296875,1895.4371337890625,0.0,4300.0,0.9715916514396667,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959535121917725,0.3533039391040802,0.3214705884456634,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895307719707489,0.5089097619056702,0.4847404956817627,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811800718307496,0.6604741215705872,0.462350994348526,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290898203849792,0.4014482796192169,0.3836607933044433,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335470080375671,0.1757169812917709,0.8111995458602905,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792829990386963,0.9562787413597108,0.9562787413597108,1.0,1.0,-2.9577622413635254,1.3634588718414309,1.5943034887313845,0.6883846521377563,0.9833548665046692,0.9833548665046692,0.0,177.8365936279297,185.0,79339.2421875,0.0,2367.88134765625,1.0,278.1499938964844,282.95379638671875,301.6596984863281,304.8099670410156,293.1499938964844,293.1499938964844,278.1499938964844,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947398662567138,3.947425603866577,1.0397172900411531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.4990234375,0.0,1889.404541015625,1895.4371337890625,0.0,4300.0,0.9720830917358398,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959535121917725,0.3533039391040802,0.3214705884456634,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895307719707489,0.5089097619056702,0.4847404956817627,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811800718307496,0.6604741215705872,0.462350994348526,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290898203849792,0.4014482796192169,0.3836607933044433,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335470080375671,0.1757169812917709,0.8111995458602905,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792829990386963,0.9562787413597108,0.9562787413597108,1.0,1.0,-2.9577622413635254,1.3634588718414309,1.5943034887313845,0.6883846521377563,0.9833548665046692,0.9833548665046692,0.0,177.8365936279297,185.0,79339.2421875,0.0,2367.88134765625,1.0,278.1499938964844,282.95379638671875,301.6596984863281,304.8099670410156,293.1499938964844,293.1499938964844,278.1499938964844,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947398662567138,3.947425603866577,1.0397172900411531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.4990234375,0.0,1889.404541015625,1895.4371337890625,0.0,4300.0,0.9720830917358398,1.0,0.0,3.0,1.0,0.0
17686860,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.791802167892456,0.3524577021598816,0.3208915591239929,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906069397926331,0.5077264904975891,0.4838191866874695,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9780020117759703,0.6619890332221985,0.4635407030582428,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8255557417869568,0.4011160135269165,0.3835374712944031,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.630847692489624,0.1754770427942276,0.8110474348068237,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4577941894531,297.203369140625,284.9493103027344,1.0,0.5811254382133484,0.9533493518829346,0.9533493518829346,1.0,1.0,-2.9570603370666504,1.3629388809204102,1.594121336936951,0.6880598068237305,0.9820621609687804,0.9820621609687804,0.0,181.1070251464844,188.0,79326.9609375,0.0,2383.111572265625,1.0,278.1499938964844,282.9533996582031,301.6627502441406,304.8134765625,293.1499938964844,293.1499938964844,278.1499938964844,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947153329849243,3.9471805095672607,1.0395880281066638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5703125,0.0,1889.503173828125,1895.4371337890625,0.0,4300.0,0.9720516800880432,1.0,0.0,3.0,1.0,0.0
17686920,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.791802167892456,0.3524577021598816,0.3208915591239929,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906069397926331,0.5077264904975891,0.4838191866874695,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9780020117759703,0.6619890332221985,0.4635407030582428,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8255557417869568,0.4011160135269165,0.3835374712944031,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.630847692489624,0.1754770427942276,0.8110474348068237,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4577941894531,297.203369140625,284.9493103027344,1.0,0.5811254382133484,0.9533493518829346,0.9533493518829346,1.0,1.0,-2.9570603370666504,1.3629388809204102,1.594121336936951,0.6880598068237305,0.9820621609687804,0.9820621609687804,0.0,181.1070251464844,188.0,79326.9609375,0.0,2383.111572265625,1.0,278.1499938964844,282.9533996582031,301.6627502441406,304.8134765625,293.1499938964844,293.1499938964844,278.1499938964844,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947153329849243,3.9471805095672607,1.0395880281066638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5703125,0.0,1889.503173828125,1895.4371337890625,0.0,4300.0,0.9720516800880432,1.0,0.0,3.0,1.0,0.0
17686980,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7874704003334045,0.3514557778835296,0.3201719522476196,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8857446908950806,0.506374716758728,0.4827398657798767,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9745522141456604,0.6633150577545166,0.4645998775959015,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8218401074409485,0.4006135463714599,0.3832540810108185,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.627890408039093,0.1750369369983673,0.8100122809410095,284.94732666015625,284.95001220703125,304.2303771972656,297.7442932128906,300.44927978515625,297.1968688964844,284.9472045898437,1.0,0.5828015804290771,0.9504199624061584,0.9504199624061584,1.0,1.0,-2.954587936401367,1.3615615367889404,1.5930263996124268,0.6872323751449585,0.9792562127113342,0.9792562127113342,0.0,184.47756958007807,191.0,79264.09375,0.0,2395.637939453125,1.0,278.1499938964844,282.9532470703125,301.6651916503906,304.8130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36072.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.944133043289185,3.944159984588623,1.037997776620614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.6875,0.0,1886.27197265625,1895.4371337890625,0.0,4300.0,0.9714120626449584,1.0,0.0,3.0,1.0,0.0
17687040,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7874704003334045,0.3514557778835296,0.3201719522476196,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8857446908950806,0.506374716758728,0.4827398657798767,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9745522141456604,0.6633150577545166,0.4645998775959015,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8218401074409485,0.4006135463714599,0.3832540810108185,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.627890408039093,0.1750369369983673,0.8100122809410095,284.94732666015625,284.95001220703125,304.2303771972656,297.7442932128906,300.44927978515625,297.1968688964844,284.9472045898437,1.0,0.5828015804290771,0.9504199624061584,0.9504199624061584,1.0,1.0,-2.954587936401367,1.3615615367889404,1.5930263996124268,0.6872323751449585,0.9792562127113342,0.9792562127113342,0.0,184.47756958007807,191.0,79264.09375,0.0,2395.637939453125,1.0,278.1499938964844,282.9532470703125,301.6651916503906,304.8130798339844,293.1499938964844,293.1499938964844,278.1499938964844,36072.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.944133043289185,3.944159984588623,1.037997776620614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.6875,0.0,1886.27197265625,1895.4371337890625,0.0,4300.0,0.9714120626449584,1.0,0.0,3.0,1.0,0.0
17687100,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.785264790058136,0.3509021401405334,0.3197606205940246,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8832828402519226,0.5056396722793579,0.4821403324604034,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.972748041152954,0.6639086008071899,0.4650784134864807,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8199318051338196,0.400302916765213,0.3830519616603851,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6263254284858704,0.1747433245182037,0.8091443181037903,284.9462890625,284.95001220703125,304.2256774902344,297.7462158203125,300.4448547363281,297.1932678222656,284.9461975097656,1.0,0.5835630893707275,0.948955237865448,0.948955237865448,1.0,1.0,-2.952662944793701,1.3605400323867798,1.5921229124069214,0.6866203546524048,0.977331817150116,0.977331817150116,0.0,186.17881774902344,191.0,79211.390625,0.0,2400.7265625,1.0,278.1499938964844,282.9535217285156,301.6661682128906,304.8111572265625,293.1499938964844,293.1499938964844,278.1499938964844,36118.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941256523132324,3.941283464431762,1.0364841500631885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.00390625,0.0,1882.9490966796875,1895.4371337890625,0.0,4300.0,0.9707900881767272,1.0,0.0,3.0,1.0,0.0
