time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687160,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7830588817596436,0.3503214716911316,0.3193225264549255,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8808276057243347,0.5048732757568359,0.4815086722373962,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9709150791168212,0.6644625067710876,0.4655279219150543,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8180093765258789,0.3999611437320709,0.3828177154064178,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6247231960296631,0.1744099259376526,0.8080827593803406,284.94537353515625,284.95001220703125,304.22100830078125,297.7481994628906,300.4403686523437,297.1895446777344,284.9452819824219,1.0,0.5842761397361755,0.947561264038086,0.947561264038086,1.0,1.0,-2.9503607749938965,1.3593403100967407,1.5910204648971558,0.68590247631073,0.975178599357605,0.975178599357605,0.0,187.8765869140625,194.0,79146.5625,0.0,2405.108154296875,1.0,278.1499938964844,282.9541015625,301.6669921875,304.8082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36164.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.937520027160645,3.937546968460083,1.0345198688810342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.2060546875,0.0,1878.521240234375,1895.4371337890625,0.0,4300.0,0.9699745774269104,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7786910533905029,0.3490968942642212,0.3183842003345489,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8759821653366089,0.503265917301178,0.4801691472530365,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9672067761421204,0.6654711365699768,0.4663542509078979,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141500353813171,0.3992044329643249,0.3822738230228424,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6214432120323181,0.173648402094841,0.8054975271224976,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94390869140625,1.0,0.5855753421783447,0.9447733163833618,0.9447733163833618,1.0,1.0,-2.944855213165283,1.3565058708190918,1.5883493423461914,0.6842052340507507,0.970448672771454,0.970448672771454,0.0,191.2429656982422,197.0,78987.203125,0.0,2412.070556640625,1.0,278.1499938964844,282.95611572265625,301.66827392578125,304.79986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36247.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927870035171509,3.9278969764709473,1.0294553476342116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.48046875,0.0,1866.836669921875,1895.4371337890625,0.0,4300.0,0.967848777770996,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7786910533905029,0.3490968942642212,0.3183842003345489,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8759821653366089,0.503265917301178,0.4801691472530365,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9672067761421204,0.6654711365699768,0.4663542509078979,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141500353813171,0.3992044329643249,0.3822738230228424,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6214432120323181,0.173648402094841,0.8054975271224976,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.94390869140625,1.0,0.5855753421783447,0.9447733163833618,0.9447733163833618,1.0,1.0,-2.944855213165283,1.3565058708190918,1.5883493423461914,0.6842052340507507,0.970448672771454,0.970448672771454,0.0,191.2429656982422,197.0,78987.203125,0.0,2412.070556640625,1.0,278.1499938964844,282.95611572265625,301.66827392578125,304.79986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36247.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927870035171509,3.9278969764709473,1.0294553476342116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.48046875,0.0,1866.836669921875,1895.4371337890625,0.0,4300.0,0.967848777770996,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7744117975234985,0.3477980494499206,0.3173742890357971,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8712527751922607,0.5015691518783569,0.4787400066852569,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.963472545146942,0.666350781917572,0.4670880138874054,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8102744817733765,0.398361474275589,0.3816428184509277,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6180697083473206,0.1727775335311889,0.8023830652236938,284.9431457519531,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741943359375,284.9430847167969,1.0,0.5867171287536621,0.9419854283332824,0.9419854283332824,1.0,1.0,-2.938304901123047,1.3531663417816162,1.5851386785507202,0.6822018623352051,0.9654003977775574,0.9654003977775574,0.0,194.5552520751953,200.0,78793.8203125,0.0,2416.837646484375,1.0,278.1499938964844,282.9591979980469,301.6690368652344,304.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,36312.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.915714025497437,3.915740728378296,1.0230932048216346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.943359375,0.0,1851.87744140625,1895.4371337890625,0.0,4300.0,0.9651500582695008,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7744117975234985,0.3477980494499206,0.3173742890357971,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8712527751922607,0.5015691518783569,0.4787400066852569,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.963472545146942,0.666350781917572,0.4670880138874054,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8102744817733765,0.398361474275589,0.3816428184509277,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6180697083473206,0.1727775335311889,0.8023830652236938,284.9431457519531,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741943359375,284.9430847167969,1.0,0.5867171287536621,0.9419854283332824,0.9419854283332824,1.0,1.0,-2.938304901123047,1.3531663417816162,1.5851386785507202,0.6822018623352051,0.9654003977775574,0.9654003977775574,0.0,194.5552520751953,200.0,78793.8203125,0.0,2416.837646484375,1.0,278.1499938964844,282.9591979980469,301.6690368652344,304.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,36312.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.915714025497437,3.915740728378296,1.0230932048216346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.943359375,0.0,1851.87744140625,1895.4371337890625,0.0,4300.0,0.9651500582695008,1.0,0.0,3.0,1.0,0.0
17687460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702354788780212,0.3464416861534118,0.316310316324234,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666507601737976,0.4998021721839905,0.4772419333457947,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959729790687561,0.6671221852302551,0.4677452445030212,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063653707504272,0.3974519371986389,0.380946010351181,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6145973801612854,0.1718262732028961,0.7988852858543396,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.1665344238281,284.9425964355469,1.0,0.5877395272254944,0.93930584192276,0.93930584192276,1.0,1.0,-2.9309747219085693,1.349455714225769,1.5815191268920898,0.679976224899292,0.9602048397064208,0.9602048397064208,0.0,197.8214263916016,203.0,78576.0,0.0,2419.93408203125,1.0,278.1499938964844,282.9629211425781,301.66943359375,304.77520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36363.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901823997497559,3.901850461959839,1.0158477152799603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.26171875,0.0,1834.7059326171875,1895.4371337890625,0.0,4300.0,0.9620531797409058,1.0,0.0,3.0,1.0,0.0
17687520,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702354788780212,0.3464416861534118,0.316310316324234,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666507601737976,0.4998021721839905,0.4772419333457947,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959729790687561,0.6671221852302551,0.4677452445030212,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063653707504272,0.3974519371986389,0.380946010351181,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6145973801612854,0.1718262732028961,0.7988852858543396,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.1665344238281,284.9425964355469,1.0,0.5877395272254944,0.93930584192276,0.93930584192276,1.0,1.0,-2.9309747219085693,1.349455714225769,1.5815191268920898,0.679976224899292,0.9602048397064208,0.9602048397064208,0.0,197.8214263916016,203.0,78576.0,0.0,2419.93408203125,1.0,278.1499938964844,282.9629211425781,301.66943359375,304.77520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36363.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901823997497559,3.901850461959839,1.0158477152799603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.26171875,0.0,1834.7059326171875,1895.4371337890625,0.0,4300.0,0.9620531797409058,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.767945408821106,0.3456604778766632,0.3156942725181579,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641321659088135,0.4987861216068268,0.4763771295547485,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576351046562196,0.6675085425376892,0.4680810570716858,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8041614890098572,0.3969169557094574,0.3805306255817413,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6125991344451904,0.1712637394666671,0.7967850565910339,284.94244384765625,284.95001220703125,304.1884155273437,297.7626037597656,300.4079895019531,297.1623229980469,284.9423828125,1.0,0.588265597820282,0.9378080368041992,0.9378080368041992,1.0,1.0,-2.92657470703125,1.3472344875335691,1.5793402194976809,0.6786448955535889,0.9572499394416808,0.9572499394416808,0.0,199.6299743652344,203.0,78444.96875,0.0,2421.021240234375,1.0,278.1499938964844,282.9652404785156,301.66949462890625,304.7669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36387.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893434524536133,3.893460988998413,1.0114840733876918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.1923828125,0.0,1824.3363037109373,1895.4371337890625,0.0,4300.0,0.9601781964302064,1.0,0.0,3.0,1.0,0.0
17687640,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661613821983337,0.345034509897232,0.3151994049549103,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621721863746643,0.4979725182056427,0.4756833612918854,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559823870658876,0.6677936315536499,0.4683324098587036,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024345636367798,0.3964836597442627,0.3801921606063843,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.610988438129425,0.1708074212074279,0.7950698137283325,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.15899658203125,284.9422607421875,1.0,0.5886624455451965,0.9366263151168824,0.9366263151168824,1.0,1.0,-2.92297911643982,1.3454217910766602,1.5775574445724487,0.677558422088623,0.9548999667167664,0.9548999667167664,0.0,201.0502166748047,206.0,78337.7890625,0.0,2421.61669921875,1.0,278.1499938964844,282.9671325683594,301.6694641113281,304.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36405.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.886566162109375,3.8865926265716553,1.0079185130962287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.1416015625,0.0,1815.8614501953125,1895.4371337890625,0.0,4300.0,0.9586420059204102,1.0,0.0,3.0,1.0,0.0
17687700,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641600370407104,0.3443112075328827,0.3146258890628814,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599757552146912,0.4970330893993377,0.474880576133728,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541051387786864,0.6680891513824463,0.4685979783535003,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8004885911941528,0.3959766328334808,0.379793256521225,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091331839561462,0.1702728122472763,0.7930451035499573,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.589087724685669,0.935286581516266,0.935286581516266,1.0,1.0,-2.918730974197388,1.3432828187942505,1.5754481554031372,0.6762784123420715,0.9522078633308412,0.9522078633308412,0.0,202.6521453857422,206.0,78211.1328125,0.0,2421.935302734375,1.0,278.1499938964844,282.9693908691406,301.6693420410156,304.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8784499168396,3.878476142883301,1.003713236968906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8076171875,0.0,1805.859375,1895.4371337890625,0.0,4300.0,0.9568257927894592,1.0,0.0,3.0,1.0,0.0
17687760,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7621817588806152,0.3435755670070648,0.3140411972999573,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8578065633773804,0.4960781633853912,0.4740630984306335,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.952225625514984,0.6683585047721863,0.4688456058502197,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985561490058899,0.3954551219940185,0.3793806135654449,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072620749473572,0.1697229146957397,0.7909501194953918,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.151611328125,284.9420166015625,1.0,0.589491605758667,0.9340264201164246,0.9340264201164246,1.0,1.0,-2.914330005645752,1.3410742282867432,1.5732557773590088,0.6749605536460876,0.949493646621704,0.949493646621704,0.0,204.2474060058593,209.0,78079.9375,0.0,2421.939453125,1.0,278.1499938964844,282.9717712402344,301.6690979003906,304.7432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36439.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8700451850891113,3.870071411132813,9.993677849706728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.7099609375,0.0,1795.526611328125,1895.4371337890625,0.0,4300.0,0.9549447298049928,1.0,0.0,3.0,1.0,0.0
17687820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582887411117554,0.3420649170875549,0.3128362596035003,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535428047180176,0.4941184520721435,0.4723809659481048,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484547972679138,0.668813169002533,0.4692824780941009,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947263717651367,0.394365906715393,0.378511518239975,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.603466808795929,0.1685754358768463,0.7865421772003174,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.14434814453125,284.9418334960937,1.0,0.5902342200279236,0.9315062165260316,0.9315062165260316,1.0,1.0,-2.9050440788269043,1.3364208936691284,1.568623185157776,0.6721945405006409,0.9439734816551208,0.9439734816551208,0.0,207.4205474853516,212.0,77803.0546875,0.0,2420.977783203125,1.0,278.1499938964844,282.9767150878906,301.66827392578125,304.7247314453125,293.1499938964844,293.1499938964844,278.1499938964844,36469.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.852350950241089,3.852376937866211,9.90250214272237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.072265625,0.0,1773.87255859375,1895.4371337890625,0.0,4300.0,0.9509831070899964,1.0,0.0,3.0,1.0,0.0
17687880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582887411117554,0.3420649170875549,0.3128362596035003,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535428047180176,0.4941184520721435,0.4723809659481048,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484547972679138,0.668813169002533,0.4692824780941009,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947263717651367,0.394365906715393,0.378511518239975,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.603466808795929,0.1685754358768463,0.7865421772003174,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.14434814453125,284.9418334960937,1.0,0.5902342200279236,0.9315062165260316,0.9315062165260316,1.0,1.0,-2.9050440788269043,1.3364208936691284,1.568623185157776,0.6721945405006409,0.9439734816551208,0.9439734816551208,0.0,207.4205474853516,212.0,77803.0546875,0.0,2420.977783203125,1.0,278.1499938964844,282.9767150878906,301.66827392578125,304.7247314453125,293.1499938964844,293.1499938964844,278.1499938964844,36469.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.852350950241089,3.852376937866211,9.90250214272237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.072265625,0.0,1773.87255859375,1895.4371337890625,0.0,4300.0,0.9509831070899964,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.754480242729187,0.340508222579956,0.3115898966789245,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.84937584400177,0.4921000599861145,0.4706434607505798,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446756839752196,0.6691672205924988,0.4696499109268188,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909458875656128,0.3932222127914428,0.3775909841060638,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996091961860657,0.1673732548952102,0.78188556432724,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.1372375488281,284.941650390625,1.0,0.5909039974212646,0.9289859533309937,0.9289859533309937,1.0,1.0,-2.8951945304870605,1.331490397453308,1.563704252243042,0.6692792773246765,0.9383386373519896,0.9383386373519896,0.0,210.57687377929688,200.0,77508.9921875,0.0,2418.91015625,1.0,278.1499938964844,282.98193359375,301.6669921875,304.70458984375,293.1499938964844,293.1499938964844,278.1499938964844,36498.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8336222171783447,3.833648204803467,9.806452681004885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5498046875,0.0,1751.1331787109375,1895.4371337890625,0.0,4300.0,0.9467881321907043,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.754480242729187,0.340508222579956,0.3115898966789245,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.84937584400177,0.4921000599861145,0.4706434607505798,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446756839752196,0.6691672205924988,0.4696499109268188,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909458875656128,0.3932222127914428,0.3775909841060638,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996091961860657,0.1673732548952102,0.78188556432724,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.1372375488281,284.941650390625,1.0,0.5909039974212646,0.9289859533309937,0.9289859533309937,1.0,1.0,-2.8951945304870605,1.331490397453308,1.563704252243042,0.6692792773246765,0.9383386373519896,0.9383386373519896,0.0,210.57687377929688,200.0,77508.9921875,0.0,2418.91015625,1.0,278.1499938964844,282.98193359375,301.6669921875,304.70458984375,293.1499938964844,293.1499938964844,278.1499938964844,36498.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8336222171783447,3.833648204803467,9.806452681004885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.5498046875,0.0,1751.1331787109375,1895.4371337890625,0.0,4300.0,0.9467881321907043,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556537389755249,0.3389420509338379,0.3100817799568176,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508323431015015,0.4900515377521515,0.4686150848865509,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481880068778992,0.6694603562355042,0.4697813093662262,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7926942706108093,0.3920530080795288,0.3763832747936249,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000377535820007,0.1661504507064819,0.7758777737617493,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869871973991394,0.9265809655189514,0.9265809655189514,1.0,1.0,-2.882431507110596,1.3251392841339111,1.5572922229766846,0.665644645690918,0.9308815598487854,0.9308815598487854,0.0,207.10533142089844,188.0,77146.0234375,0.0,2379.0439453125,1.0,278.1499938964844,282.986572265625,301.6649780273437,304.6805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36594.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812009811401367,3.81203556060791,9.696194638308953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.53515625,0.0,1725.6365966796875,1895.4371337890625,0.0,4300.0,0.9419760704040528,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556537389755249,0.3389420509338379,0.3100817799568176,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508323431015015,0.4900515377521515,0.4686150848865509,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481880068778992,0.6694603562355042,0.4697813093662262,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7926942706108093,0.3920530080795288,0.3763832747936249,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000377535820007,0.1661504507064819,0.7758777737617493,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869871973991394,0.9265809655189514,0.9265809655189514,1.0,1.0,-2.882431507110596,1.3251392841339111,1.5572922229766846,0.665644645690918,0.9308815598487854,0.9308815598487854,0.0,207.10533142089844,188.0,77146.0234375,0.0,2379.0439453125,1.0,278.1499938964844,282.986572265625,301.6649780273437,304.6805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36594.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812009811401367,3.81203556060791,9.696194638308953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.53515625,0.0,1725.6365966796875,1895.4371337890625,0.0,4300.0,0.9419760704040528,1.0,0.0,3.0,1.0,0.0
17688180,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598421573638916,0.3373966813087463,0.3084478676319122,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.855677604675293,0.4879917204380035,0.4664243459701538,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9558807611465454,0.6697006821632385,0.4697640836238861,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977579236030579,0.3908784091472626,0.3750190138816833,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030335426330566,0.1649347245693206,0.7691766619682312,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241760253906,284.9386901855469,1.0,0.5809077024459839,0.9241759181022644,0.9241759181022644,1.0,1.0,-2.8681209087371826,1.3180358409881592,1.5500850677490234,0.6615909934043884,0.9229459166526794,0.9229459166526794,0.0,199.90928649902344,176.0,76729.5390625,0.0,2318.559814453125,1.0,278.1499938964844,282.9930419921875,301.66162109375,304.6509094238281,293.1499938964844,293.1499938964844,278.1499938964844,36690.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786261558532715,3.786287069320679,9.565650316289975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.1767578125,0.0,1695.478515625,1895.4371337890625,0.0,4300.0,0.9362636804580688,1.0,0.0,3.0,1.0,0.0
17688240,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598421573638916,0.3373966813087463,0.3084478676319122,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.855677604675293,0.4879917204380035,0.4664243459701538,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9558807611465454,0.6697006821632385,0.4697640836238861,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977579236030579,0.3908784091472626,0.3750190138816833,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030335426330566,0.1649347245693206,0.7691766619682312,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241760253906,284.9386901855469,1.0,0.5809077024459839,0.9241759181022644,0.9241759181022644,1.0,1.0,-2.8681209087371826,1.3180358409881592,1.5500850677490234,0.6615909934043884,0.9229459166526794,0.9229459166526794,0.0,199.90928649902344,176.0,76729.5390625,0.0,2318.559814453125,1.0,278.1499938964844,282.9930419921875,301.66162109375,304.6509094238281,293.1499938964844,293.1499938964844,278.1499938964844,36690.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786261558532715,3.786287069320679,9.565650316289975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.1767578125,0.0,1695.478515625,1895.4371337890625,0.0,4300.0,0.9362636804580688,1.0,0.0,3.0,1.0,0.0
17688300,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628046870231628,0.3366330564022064,0.3076066970825195,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.859074056148529,0.4869599342346191,0.4652925431728363,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607547521591188,0.6698017120361328,0.4697166681289673,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012149930000305,0.3902910649776459,0.3743022978305816,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052298545837402,0.1643327325582504,0.7656876444816589,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.121337890625,284.9385986328125,1.0,0.5773026943206787,0.9229734539985656,0.9229734539985656,1.0,1.0,-2.8606390953063965,1.3143230676651,1.546316146850586,0.6594835519790649,0.9190906286239624,0.9190906286239624,0.0,195.42889404296875,176.0,76509.734375,0.0,2283.655029296875,1.0,278.1499938964844,282.9968566894531,301.6595153808594,304.6347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36721.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772436857223511,3.772462129592896,9.495923904978554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.1435546875,0.0,1679.2808837890625,1895.4371337890625,0.0,4300.0,0.9331842660903932,1.0,0.0,3.0,1.0,0.0
17688360,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661836743354797,0.335872620344162,0.3067575693130493,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629390597343445,0.4859263002872467,0.4641472697257995,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9659930467605592,0.669890820980072,0.4696526527404785,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8050945401191711,0.3897026777267456,0.37357297539711,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077298521995544,0.1637332886457443,0.7621542811393738,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1186218261719,284.9386291503906,1.0,0.5734853148460388,0.9218326210975648,0.9218326210975648,1.0,1.0,-2.853041887283325,1.3105566501617432,1.5424853563308716,0.6573548913002014,0.915321171283722,0.915321171283722,0.0,190.64031982421875,164.0,76285.75,0.0,2247.223388671875,1.0,278.1499938964844,283.0008239746094,301.6572265625,304.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36745.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758283853530884,3.758309125900269,9.424806535207608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.4619140625,0.0,1662.752197265625,1895.4371337890625,0.0,4300.0,0.930027961730957,1.0,0.0,3.0,1.0,0.0
17688420,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774226188659668,0.3343563675880432,0.3050371706485748,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721190094947815,0.4838474094867706,0.4618175327777862,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772984981536864,0.6700208783149719,0.4694705605506897,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138492703437805,0.3885171413421631,0.3720779120922088,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135730743408203,0.1625387221574783,0.7549725770950317,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.113525390625,284.9388427734375,1.0,0.5653001070022583,0.9195510149002076,0.9195510149002076,1.0,1.0,-2.83752965927124,1.3028630018234253,1.5346665382385254,0.6530348658561707,0.9080281257629396,0.9080281257629396,0.0,180.30130004882807,152.0,75826.9765625,0.0,2170.679931640625,1.0,278.1499938964844,283.0091552734375,301.65203857421875,304.5832214355469,293.1499938964844,293.1499938964844,278.1499938964844,36773.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729267120361328,3.729291915893554,9.279835353481758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.4892578125,0.0,1629.073486328125,1895.4371337890625,0.0,4300.0,0.9235472679138184,1.0,0.0,3.0,1.0,0.0
17688480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774226188659668,0.3343563675880432,0.3050371706485748,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721190094947815,0.4838474094867706,0.4618175327777862,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772984981536864,0.6700208783149719,0.4694705605506897,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138492703437805,0.3885171413421631,0.3720779120922088,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6135730743408203,0.1625387221574783,0.7549725770950317,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.113525390625,284.9388427734375,1.0,0.5653001070022583,0.9195510149002076,0.9195510149002076,1.0,1.0,-2.83752965927124,1.3028630018234253,1.5346665382385254,0.6530348658561707,0.9080281257629396,0.9080281257629396,0.0,180.30130004882807,152.0,75826.9765625,0.0,2170.679931640625,1.0,278.1499938964844,283.0091552734375,301.65203857421875,304.5832214355469,293.1499938964844,293.1499938964844,278.1499938964844,36773.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729267120361328,3.729291915893554,9.279835353481758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.4892578125,0.0,1629.073486328125,1895.4371337890625,0.0,4300.0,0.9235472679138184,1.0,0.0,3.0,1.0,0.0
17688540,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838349938392639,0.3328374326229095,0.303295373916626,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883080780506134,0.4817478656768799,0.4594478905200958,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890177845954896,0.6700842976570129,0.4692275822162628,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8236139416694641,0.3873140215873718,0.370545893907547,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201290488243103,0.1613423526287078,0.747686505317688,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.1087341308594,284.9391174316406,1.0,0.5566375255584717,0.9172694087028505,0.9172694087028505,1.0,1.0,-2.821702241897583,1.2950066328048706,1.526695728302002,0.6486638188362122,0.9009487628936768,0.9009487628936768,0.0,169.39747619628906,140.0,75357.171875,0.0,2091.6826171875,1.0,278.1499938964844,283.0177001953125,301.6461181640625,304.5469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36790.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6996407508850098,3.699665307998657,9.132978107118106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.90234375,0.0,1595.099609375,1895.4371337890625,0.0,4300.0,0.9169281125068665,1.0,0.0,3.0,1.0,0.0
17688600,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7838349938392639,0.3328374326229095,0.303295373916626,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883080780506134,0.4817478656768799,0.4594478905200958,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9890177845954896,0.6700842976570129,0.4692275822162628,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8236139416694641,0.3873140215873718,0.370545893907547,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201290488243103,0.1613423526287078,0.747686505317688,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.1087341308594,284.9391174316406,1.0,0.5566375255584717,0.9172694087028505,0.9172694087028505,1.0,1.0,-2.821702241897583,1.2950066328048706,1.526695728302002,0.6486638188362122,0.9009487628936768,0.9009487628936768,0.0,169.39747619628906,140.0,75357.171875,0.0,2091.6826171875,1.0,278.1499938964844,283.0177001953125,301.6461181640625,304.5469055175781,293.1499938964844,293.1499938964844,278.1499938964844,36790.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6996407508850098,3.699665307998657,9.132978107118106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.90234375,0.0,1595.099609375,1895.4371337890625,0.0,4300.0,0.9169281125068665,1.0,0.0,3.0,1.0,0.0
17688660,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7946726679801941,0.3313051760196686,0.3015458285808563,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8954567909240723,0.4796200692653656,0.4570560753345489,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6701919436454773,0.4677680134773254,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343473672866821,0.3860853314399719,0.3689940869808197,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272165179252625,0.1601344496011734,0.7403666377067566,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044921875,284.9381103515625,1.0,0.5475793480873108,0.9152294993400574,0.9152294993400574,1.0,1.0,-2.8040335178375244,1.286248803138733,1.517784595489502,0.6439208984375,0.893136739730835,0.893136739730835,0.0,158.4306182861328,128.0,74847.125,0.0,2010.4444580078125,1.0,278.1499938964844,283.025634765625,301.639404296875,304.5084228515625,293.1499938964844,293.1499938964844,278.45001220703125,36840.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668771982192993,3.6687963008880615,8.981207315628126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.0859375,0.0,1560.47119140625,1895.4371337890625,0.0,4300.0,0.9100400805473328,1.0,0.0,3.0,1.0,0.0
17688720,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7946726679801941,0.3313051760196686,0.3015458285808563,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8954567909240723,0.4796200692653656,0.4570560753345489,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6701919436454773,0.4677680134773254,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343473672866821,0.3860853314399719,0.3689940869808197,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272165179252625,0.1601344496011734,0.7403666377067566,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044921875,284.9381103515625,1.0,0.5475793480873108,0.9152294993400574,0.9152294993400574,1.0,1.0,-2.8040335178375244,1.286248803138733,1.517784595489502,0.6439208984375,0.893136739730835,0.893136739730835,0.0,158.4306182861328,128.0,74847.125,0.0,2010.4444580078125,1.0,278.1499938964844,283.025634765625,301.639404296875,304.5084228515625,293.1499938964844,293.1499938964844,278.45001220703125,36840.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668771982192993,3.6687963008880615,8.981207315628126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.0859375,0.0,1560.47119140625,1895.4371337890625,0.0,4300.0,0.9100400805473328,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042133450508118,0.3301818668842315,0.3001616597175598,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063544273376464,0.4778726994991302,0.45502370595932,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734018325805664,0.4502597153186798,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438583016395569,0.3851691782474518,0.3677500784397125,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332552433013916,0.1590627580881118,0.7338799834251404,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372764468193054,0.9131895899772644,0.9131895899772644,1.0,1.0,-2.769881010055542,1.269434690475464,1.500446319580078,0.6350260972976685,0.9655789732933044,0.9655789732933044,0.0,149.05252075195312,116.0,73637.5,0.0,1911.3857421875,1.0,278.4432067871094,283.1054992675781,301.60894775390625,304.3685607910156,293.1499938964844,293.1499938964844,278.1499938964844,33572.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7784926891326895,3.778517723083496,9.526436315354658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.9794921875,0.0,1662.075927734375,1895.4371337890625,0.0,4300.0,0.9319906234741212,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8042133450508118,0.3301818668842315,0.3001616597175598,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9063544273376464,0.4778726994991302,0.45502370595932,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6734018325805664,0.4502597153186798,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8438583016395569,0.3851691782474518,0.3677500784397125,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6332552433013916,0.1590627580881118,0.7338799834251404,284.9939880371094,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9894714355469,1.0,0.5372764468193054,0.9131895899772644,0.9131895899772644,1.0,1.0,-2.769881010055542,1.269434690475464,1.500446319580078,0.6350260972976685,0.9655789732933044,0.9655789732933044,0.0,149.05252075195312,116.0,73637.5,0.0,1911.3857421875,1.0,278.4432067871094,283.1054992675781,301.60894775390625,304.3685607910156,293.1499938964844,293.1499938964844,278.1499938964844,33572.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7784926891326895,3.778517723083496,9.526436315354658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.9794921875,0.0,1662.075927734375,1895.4371337890625,0.0,4300.0,0.9319906234741212,1.0,0.0,3.0,1.0,0.0
17688900,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093042373657227,0.3291219472885132,0.299311488866806,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126861095428468,0.476498931646347,0.4538399875164032,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6755766868591309,0.4406697750091553,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491252660751343,0.384304940700531,0.3669954240322113,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366230845451355,0.1583688408136367,0.7304369807243347,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121643066406,297.1224670410156,284.8352355957031,1.0,0.5317278504371643,0.912169635295868,0.912169635295868,1.0,1.0,-2.750873565673828,1.2600853443145752,1.490788221359253,0.6300812363624573,0.8515069484710693,0.8515069484710693,0.0,144.1872100830078,116.0,73857.4921875,0.0,1858.98193359375,1.0,278.1951599121094,282.9488525390625,301.6368408203125,304.5412292480469,293.1499938964844,293.1499938964844,278.1499938964844,38997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7148847579956055,3.714909791946411,9.208395681525872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.09765625,0.0,1629.384033203125,1895.4371337890625,0.0,4300.0,0.9191179275512696,1.0,0.0,3.0,1.0,0.0
17688960,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8140702843666077,0.3280173540115356,0.2981219589710235,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9191734194755554,0.475027859210968,0.452275276184082,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6781639456748962,0.4310721755027771,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8543820381164551,0.3833406865596771,0.365918904542923,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.639943540096283,0.157613456249237,0.7263070344924927,284.8832702636719,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.130615234375,284.8850402832031,1.0,0.5258904695510864,0.911326825618744,0.911326825618744,1.0,1.0,-2.7297749519348145,1.2497292757034302,1.4800457954406738,0.6246082186698914,0.8501291275024414,0.8501291275024414,0.0,139.33949279785156,104.0,72967.4375,0.0,1804.15966796875,1.0,278.1572265625,283.0074768066406,301.6275329589844,304.4142761230469,293.1499938964844,293.1499938964844,278.45001220703125,40186.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59452486038208,3.5945491790771484,8.621369715910987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.044921875,0.0,1503.1693115234375,1895.4371337890625,0.0,4300.0,0.8966674208641052,1.0,0.0,3.0,1.0,0.0
