time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689020,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260944485664368,0.3268650770187378,0.2965473532676697,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359738826751708,0.4730520844459533,0.4498662948608398,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859642267227173,0.409246027469635,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867912232875824,0.3822045922279358,0.3643261790275574,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487496495246887,0.1564981192350387,0.719158411026001,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.1665344238281,284.9579162597656,1.0,0.5137075185775757,0.9096413254737854,0.9096413254737854,1.0,1.0,-2.68825364112854,1.2293422222137451,1.4589115381240845,0.6138580441474915,0.9067465662956238,0.9067465662956238,0.0,128.89849853515625,107.0,71447.4921875,0.0,1694.3848876953125,1.0,278.4423522949219,283.11090087890625,301.578125,304.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,35187.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658203601837158,3.658227682113648,8.929539490054594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.0185546875,0.0,1536.21875,1895.4371337890625,0.0,4300.0,0.9060686230659484,1.0,0.0,3.0,1.0,0.0
17689080,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260944485664368,0.3268650770187378,0.2965473532676697,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359738826751708,0.4730520844459533,0.4498662948608398,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859642267227173,0.409246027469635,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867912232875824,0.3822045922279358,0.3643261790275574,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487496495246887,0.1564981192350387,0.719158411026001,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.1665344238281,284.9579162597656,1.0,0.5137075185775757,0.9096413254737854,0.9096413254737854,1.0,1.0,-2.68825364112854,1.2293422222137451,1.4589115381240845,0.6138580441474915,0.9067465662956238,0.9067465662956238,0.0,128.89849853515625,107.0,71447.4921875,0.0,1694.3848876953125,1.0,278.4423522949219,283.11090087890625,301.578125,304.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,35187.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658203601837158,3.658227682113648,8.929539490054594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.0185546875,0.0,1536.21875,1895.4371337890625,0.0,4300.0,0.9060686230659484,1.0,0.0,3.0,1.0,0.0
17689140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328055739402771,0.3250541985034942,0.2948581278324127,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453418850898744,0.4704231917858124,0.4473337233066559,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6932158470153809,0.3964579701423645,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758969306945801,0.380532294511795,0.3626744747161865,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537067890167236,0.1552429050207138,0.7127918601036072,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.5061861276626587,0.907955765724182,0.907955765724182,1.0,1.0,-2.658163547515869,1.2145366668701172,1.4436267614364624,0.6060078740119934,0.8301175832748413,0.8301175832748413,0.0,122.8091278076172,110.0,70896.65625,0.0,1623.4571533203125,1.0,278.158203125,283.060791015625,301.5889587402344,304.2323913574219,293.1499938964844,293.1499938964844,278.45001220703125,39742.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457864999771118,3.457887887954712,7.978281360010442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.521484375,0.0,1356.256591796875,1895.4371337890625,0.0,4300.0,0.8664180040359497,1.0,0.0,3.0,1.0,0.0
17689200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8328055739402771,0.3250541985034942,0.2948581278324127,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453418850898744,0.4704231917858124,0.4473337233066559,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6932158470153809,0.3964579701423645,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758969306945801,0.380532294511795,0.3626744747161865,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6537067890167236,0.1552429050207138,0.7127918601036072,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.5061861276626587,0.907955765724182,0.907955765724182,1.0,1.0,-2.658163547515869,1.2145366668701172,1.4436267614364624,0.6060078740119934,0.8301175832748413,0.8301175832748413,0.0,122.8091278076172,110.0,70896.65625,0.0,1623.4571533203125,1.0,278.158203125,283.060791015625,301.5889587402344,304.2323913574219,293.1499938964844,293.1499938964844,278.45001220703125,39742.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457864999771118,3.457887887954712,7.978281360010442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.521484375,0.0,1356.256591796875,1895.4371337890625,0.0,4300.0,0.8664180040359497,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362624049186707,0.3239924311637878,0.2936977446079254,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498319625854492,0.4685408473014831,0.4453288912773132,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6998809576034546,0.3896917104721069,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800181150436401,0.3794644773006439,0.3614483475685119,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6558973789215088,0.1542607694864273,0.7076132893562317,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.220947265625,284.9743957519531,1.0,0.501613974571228,0.9068564176559448,0.9068564176559448,1.0,1.0,-2.6385247707366943,1.2048444747924805,1.4336804151535034,0.601003110408783,0.892967939376831,0.892967939376831,0.0,119.53646850585938,113.0,69994.984375,0.0,1581.1046142578125,1.0,278.4412841796875,283.1513977050781,301.5437316894531,304.0629577636719,293.1499938964844,293.1499938964844,278.75,34388.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551969528198242,3.551992177963257,8.418442121183034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.28515625,0.0,1415.0848388671875,1895.4371337890625,0.0,4300.0,0.8817240595817566,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362624049186707,0.3239924311637878,0.2936977446079254,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498319625854492,0.4685408473014831,0.4453288912773132,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6998809576034546,0.3896917104721069,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800181150436401,0.3794644773006439,0.3614483475685119,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6558973789215088,0.1542607694864273,0.7076132893562317,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.220947265625,284.9743957519531,1.0,0.501613974571228,0.9068564176559448,0.9068564176559448,1.0,1.0,-2.6385247707366943,1.2048444747924805,1.4336804151535034,0.601003110408783,0.892967939376831,0.892967939376831,0.0,119.53646850585938,113.0,69994.984375,0.0,1581.1046142578125,1.0,278.4412841796875,283.1513977050781,301.5437316894531,304.0629577636719,293.1499938964844,293.1499938964844,278.75,34388.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551969528198242,3.551992177963257,8.418442121183034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.28515625,0.0,1415.0848388671875,1895.4371337890625,0.0,4300.0,0.8817240595817566,1.0,0.0,3.0,1.0,0.0
17689380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8370633125305176,0.3228974640369415,0.2927049100399017,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9507181644439696,0.4667297899723053,0.44359090924263,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.7053054571151733,0.3871887624263763,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8811473846435547,0.3784795701503753,0.3604820370674133,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559532284736633,0.1533254981040954,0.7032454013824463,285.0242919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.2379455566406,285.0191345214844,1.0,0.499156504869461,0.9057570099830629,0.9057570099830629,1.0,1.0,-2.625821828842163,1.1985186338424685,1.4273030757904053,0.5978540182113647,0.9814236760139464,0.9814236760139464,0.0,118.16179656982422,131.0,69489.4453125,0.0,1557.333984375,1.0,278.7423095703125,283.2142639160156,301.5223388671875,303.9932861328125,293.1499938964844,293.1499938964844,278.45001220703125,31847.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718717098236084,3.718741178512573,9.227405257661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.0302734375,0.0,1579.319091796875,1895.4371337890625,0.0,4300.0,0.9173794388771056,1.0,0.0,3.0,1.0,0.0
17689440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8370633125305176,0.3228974640369415,0.2927049100399017,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9507181644439696,0.4667297899723053,0.44359090924263,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.7053054571151733,0.3871887624263763,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8811473846435547,0.3784795701503753,0.3604820370674133,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559532284736633,0.1533254981040954,0.7032454013824463,285.0242919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.2379455566406,285.0191345214844,1.0,0.499156504869461,0.9057570099830629,0.9057570099830629,1.0,1.0,-2.625821828842163,1.1985186338424685,1.4273030757904053,0.5978540182113647,0.9814236760139464,0.9814236760139464,0.0,118.16179656982422,131.0,69489.4453125,0.0,1557.333984375,1.0,278.7423095703125,283.2142639160156,301.5223388671875,303.9932861328125,293.1499938964844,293.1499938964844,278.45001220703125,31847.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718717098236084,3.718741178512573,9.227405257661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.0302734375,0.0,1579.319091796875,1895.4371337890625,0.0,4300.0,0.9173794388771056,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335671424865723,0.3217966854572296,0.2920447289943695,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.945997953414917,0.4652991592884063,0.4425847828388214,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066033482551575,0.3915249109268188,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773372173309326,0.377552181482315,0.3599022328853607,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528152227401733,0.15265554189682,0.701064944267273,284.8641967773437,284.95001220703125,303.9661560058594,297.7589416503906,300.31793212890625,297.2343444824219,284.8582763671875,1.0,0.5006340742111206,0.905207335948944,0.905207335948944,1.0,1.0,-2.6257011890411377,1.1984177827835083,1.4272832870483398,0.5977758765220642,0.8737726211547852,0.8737726211547852,0.0,119.8120346069336,131.0,70285.4296875,0.0,1564.5606689453125,1.0,278.4959716796875,283.0433959960937,301.55615234375,304.2010803222656,293.1499938964844,293.1499938964844,278.45001220703125,36608.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699449300765991,3.699473857879639,9.132032232628262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.4892578125,0.0,1593.4970703125,1895.4371337890625,0.0,4300.0,0.9143829345703124,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8273904323577881,0.3205677568912506,0.2910569012165069,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9375430941581726,0.4637145400047302,0.4412268996238708,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.7066574096679688,0.3996469676494598,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8705567717552185,0.3764627575874328,0.3590240180492401,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6475171446800232,0.1518511921167373,0.6982481479644775,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.2211608886719,284.9001159667969,1.0,0.5033061504364014,0.9044085144996644,0.9044085144996644,1.0,1.0,-2.628197193145752,1.1995601654052734,1.4286370277404783,0.5984123349189758,0.8693597912788391,0.8693597912788391,0.0,123.04878997802734,149.0,69988.5859375,0.0,1582.515869140625,1.0,278.4571533203125,283.0868225097656,301.55328369140625,304.1209716796875,293.1499938964844,293.1499938964844,278.75,38549.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610806226730346,3.610830307006836,8.69964708272164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9931640625,0.0,1508.87060546875,1895.4371337890625,0.0,4300.0,0.8988587260246277,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128320574760437,0.3191088140010834,0.2898698151111603,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171561002731324,0.4615841209888458,0.4393240213394165,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7051872611045837,0.4211261570453644,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547172546386719,0.3751324415206909,0.3579072952270508,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352924108505249,0.1504730433225631,0.6934361457824707,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1966857910156,285.0072631835937,1.0,0.5116242170333862,0.9028109312057496,0.9028109312057496,1.0,1.0,-2.6431586742401123,1.206718921661377,1.4364397525787354,0.6021656394004822,0.9711173176765442,0.9711173176765442,0.0,132.20008850097656,167.0,69812.3359375,0.0,1644.6455078125,1.0,278.7430114746094,283.2003479003906,301.5148620605469,304.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,32983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745369911193848,3.745394468307495,9.360148283121816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.4990234375,0.0,1618.72607421875,1895.4371337890625,0.0,4300.0,0.9243093729019164,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128320574760437,0.3191088140010834,0.2898698151111603,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171561002731324,0.4615841209888458,0.4393240213394165,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7051872611045837,0.4211261570453644,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547172546386719,0.3751324415206909,0.3579072952270508,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352924108505249,0.1504730433225631,0.6934361457824707,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1966857910156,285.0072631835937,1.0,0.5116242170333862,0.9028109312057496,0.9028109312057496,1.0,1.0,-2.6431586742401123,1.206718921661377,1.4364397525787354,0.6021656394004822,0.9711173176765442,0.9711173176765442,0.0,132.20008850097656,167.0,69812.3359375,0.0,1644.6455078125,1.0,278.7430114746094,283.2003479003906,301.5148620605469,304.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,32983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745369911193848,3.745394468307495,9.360148283121816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.4990234375,0.0,1618.72607421875,1895.4371337890625,0.0,4300.0,0.9243093729019164,1.0,0.0,3.0,1.0,0.0
17689740,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941257953643799,0.3165996670722961,0.2883223295211792,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8949671387672424,0.4585594236850738,0.4371936023235321,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6990785002708435,0.4487187266349792,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366438150405884,0.373068630695343,0.356643795967102,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6212202310562134,0.1486216932535171,0.6880174279212952,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427673339844,297.1434020996094,284.9115295410156,1.0,0.5226478576660156,0.90121328830719,0.90121328830719,1.0,1.0,-2.6638641357421875,1.216661810874939,1.447202444076538,0.6074489951133728,0.8795167803764343,0.8795167803764343,0.0,144.6779022216797,170.0,70667.8984375,0.0,1730.8802490234375,1.0,278.4570007324219,283.0880432128906,301.5457763671875,304.150634765625,293.1499938964844,293.1499938964844,278.75,38273.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645272016525269,3.645296335220337,8.866519465300371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.6298828125,0.0,1544.90576171875,1895.4371337890625,0.0,4300.0,0.9064061641693116,1.0,0.0,3.0,1.0,0.0
17689800,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941257953643799,0.3165996670722961,0.2883223295211792,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8949671387672424,0.4585594236850738,0.4371936023235321,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6990785002708435,0.4487187266349792,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366438150405884,0.373068630695343,0.356643795967102,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6212202310562134,0.1486216932535171,0.6880174279212952,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427673339844,297.1434020996094,284.9115295410156,1.0,0.5226478576660156,0.90121328830719,0.90121328830719,1.0,1.0,-2.6638641357421875,1.216661810874939,1.447202444076538,0.6074489951133728,0.8795167803764343,0.8795167803764343,0.0,144.6779022216797,170.0,70667.8984375,0.0,1730.8802490234375,1.0,278.4570007324219,283.0880432128906,301.5457763671875,304.150634765625,293.1499938964844,293.1499938964844,278.75,38273.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645272016525269,3.645296335220337,8.866519465300371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.6298828125,0.0,1544.90576171875,1895.4371337890625,0.0,4300.0,0.9064061641693116,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7843145728111267,0.3153974115848541,0.2872688770294189,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8840259909629822,0.4570050537586212,0.4357558488845825,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.6944284439086914,0.4635857045650482,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8275522589683533,0.3720601201057434,0.3557567298412323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6132981777191162,0.1474184244871139,0.6835688948631287,285.0345764160156,284.95001220703125,303.8870544433594,297.7274475097656,300.2175598144531,297.1117553710937,285.03204345703125,1.0,0.5279568433761597,0.8995861411094666,0.8995861411094666,1.0,1.0,-2.6723341941833496,1.2206188440322876,1.451715350151062,0.6096656322479248,0.9803785681724548,0.9803785681724548,0.0,151.62655639648438,170.0,70257.78125,0.0,1774.9193115234375,1.0,278.7257385253906,283.21661376953125,301.5066223144531,303.992431640625,293.1499938964844,293.1499938964844,278.75,32860.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740721702575684,3.740746021270752,9.336929451819742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.4140625,0.0,1612.3907470703125,1895.4371337890625,0.0,4300.0,0.924077332019806,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7806336283683777,0.3148173391819,0.2868924736976623,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8799029588699341,0.4562749564647674,0.4352104365825653,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922204494476318,0.4693980515003204,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241340517997742,0.3715981841087341,0.3554514050483703,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.610016942024231,0.1468548029661178,0.6815829873085022,285.0146789550781,284.95001220703125,303.8780822753906,297.723388671875,300.2060852050781,297.0980834960937,285.0119323730469,1.0,0.5301003456115723,0.8988138437271118,0.8988138437271118,1.0,1.0,-2.675459623336792,1.222064733505249,1.453394889831543,0.6104618310928345,0.983030378818512,0.983030378818512,0.0,154.39537048339844,173.0,70394.4140625,0.0,1792.17236328125,1.0,278.7430419921875,283.1974182128906,301.5078125,304.0360717773437,293.1499938964844,293.1499938964844,278.45001220703125,32968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.779625177383423,3.7796497344970703,9.532146805213416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.2041015625,0.0,1658.735107421875,1895.4371337890625,0.0,4300.0,0.932153582572937,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7686918377876282,0.3119728565216064,0.2849425077438354,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8668251037597656,0.4529955089092254,0.432752251625061,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9961899518966676,0.683936595916748,0.480212390422821,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.812984049320221,0.3693003952503204,0.3538770973682403,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5990967750549316,0.1447069495916366,0.6741577386856079,284.892822265625,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941345214844,1.0,0.5350809693336487,0.8964143991470337,0.8964143991470337,1.0,1.0,-2.6721973419189453,1.220164179801941,1.4520331621170044,0.6098953485488892,0.8746049404144287,0.8746049404144287,0.0,163.00477600097656,176.0,70800.7578125,0.0,1826.648193359375,1.0,278.45684814453125,283.07196044921875,301.53350830078125,304.16094970703125,293.1499938964844,293.1499938964844,278.75,38825.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666064977645874,3.6660897731781006,8.967959388428426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6337890625,0.0,1572.3466796875,1895.4371337890625,0.0,4300.0,0.9111652374267578,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7686918377876282,0.3119728565216064,0.2849425077438354,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8668251037597656,0.4529955089092254,0.432752251625061,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9961899518966676,0.683936595916748,0.480212390422821,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.812984049320221,0.3693003952503204,0.3538770973682403,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5990967750549316,0.1447069495916366,0.6741577386856079,284.892822265625,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941345214844,1.0,0.5350809693336487,0.8964143991470337,0.8964143991470337,1.0,1.0,-2.6721973419189453,1.220164179801941,1.4520331621170044,0.6098953485488892,0.8746049404144287,0.8746049404144287,0.0,163.00477600097656,176.0,70800.7578125,0.0,1826.648193359375,1.0,278.45684814453125,283.07196044921875,301.53350830078125,304.16094970703125,293.1499938964844,293.1499938964844,278.75,38825.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666064977645874,3.6660897731781006,8.967959388428426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6337890625,0.0,1572.3466796875,1895.4371337890625,0.0,4300.0,0.9111652374267578,1.0,0.0,3.0,1.0,0.0
17690100,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627679705619812,0.3108808994293213,0.2839341759681701,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603358268737793,0.4516408443450928,0.4314664602279663,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.99002343416214,0.6814731359481812,0.4780247211456299,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.807088315486908,0.3683589994907379,0.353017657995224,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933480858802795,0.1436975449323654,0.6701867580413818,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.536471962928772,0.8952146172523499,0.8952146172523499,1.0,1.0,-2.661180019378662,1.2146775722503662,1.4465025663375854,0.607029914855957,0.9514843225479126,0.9514843225479126,0.0,167.30873107910156,176.0,69840.5625,0.0,1829.6065673828125,1.0,278.7024230957031,283.2065734863281,301.4925842285156,303.9435119628906,293.1499938964844,293.1499938964844,278.75,34619.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701887369155884,3.701911687850952,9.144073374045548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.3173828125,0.0,1581.18603515625,1895.4371337890625,0.0,4300.0,0.9177075028419496,1.0,0.0,3.0,1.0,0.0
17690160,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584369778633118,0.3099314570426941,0.2832073271274566,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8555282950401306,0.4504140615463257,0.4304479956626892,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9853424429893494,0.6798408627510071,0.4767945110797882,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025403022766113,0.36752650141716,0.3523681759834289,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5887874960899353,0.1427739560604095,0.666612446308136,284.9844055175781,284.95001220703125,303.8180236816406,297.6944580078125,300.1440734863281,297.0400085449219,284.98150634765625,1.0,0.5375411510467529,0.8941929936408997,0.8941929936408997,1.0,1.0,-2.652527093887329,1.2103532552719116,1.4421738386154177,0.6048012971878052,0.951732873916626,0.951732873916626,0.0,170.6413116455078,179.0,69750.5078125,0.0,1831.7720947265625,1.0,278.7430114746094,283.1826477050781,301.4830322265625,303.9850158691406,293.1499938964844,293.1499938964844,278.45001220703125,34080.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7568750381469727,3.756899833679199,9.417742035111588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.6201171875,0.0,1640.5740966796875,1895.4371337890625,0.0,4300.0,0.9276502132415771,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7531091570854187,0.3080499768257141,0.2819433510303497,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8497062921524048,0.4481713473796844,0.4287815690040588,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9794970750808716,0.6770793795585632,0.4752192497253418,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7969474196434021,0.3659027218818664,0.351240873336792,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.5830890536308289,0.1413643509149551,0.6615212559700012,284.8491516113281,284.95001220703125,303.79638671875,297.683349609375,300.12860107421875,297.0323486328125,284.8558654785156,1.0,0.5384793877601624,0.8928387761116028,0.8928387761116028,1.0,1.0,-2.6396467685699463,1.2039155960083008,1.435731053352356,0.6015684604644775,0.8391768932342529,0.8391768932342529,0.0,174.58164978027344,179.0,69777.28125,0.0,1830.3419189453125,1.0,278.47479248046875,283.0568542480469,301.50616455078125,304.11651611328125,293.1499938964844,293.1499938964844,278.45001220703125,41073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6309499740600586,3.630974531173706,8.796984047876322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.4521484375,0.0,1549.8406982421875,1895.4371337890625,0.0,4300.0,0.9032553434371948,1.0,0.0,3.0,1.0,0.0
17690280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7504238486289978,0.3071274161338806,0.2811290621757507,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8468167185783386,0.4470455646514892,0.4277482628822326,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9764907956123352,0.6758415699005127,0.4743038415908813,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7941332459449768,0.3650766313076019,0.350503921508789,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5801784992218018,0.1406400948762893,0.6586053371429443,284.8923645019531,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292358398437,284.89508056640625,1.0,0.5387520790100098,0.8921497464179993,0.8921497464179993,1.0,1.0,-2.63193678855896,1.2000832557678225,1.4318536520004272,0.5995970964431763,0.8507874608039856,0.8507874608039856,0.0,176.46197509765625,167.0,69491.859375,0.0,1827.3316650390625,1.0,278.4572448730469,283.0975646972656,301.4937744140625,304.0431823730469,293.1499938964844,293.1499938964844,278.75,39984.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577833890914917,3.5778579711914062,8.541489933122648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.8837890625,0.0,1483.5721435546875,1895.4371337890625,0.0,4300.0,0.8930337429046631,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498403191566467,0.3052632212638855,0.2792077362537384,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463465571403503,0.444507747888565,0.4251181185245514,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9766852259635924,0.6737173199653625,0.472513347864151,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793864905834198,0.3632941544055938,0.3486112952232361,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780811905860901,0.138815551996231,0.6497728824615479,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.0259704589844,284.9754333496094,1.0,0.53473961353302,0.8901064991950989,0.8901064991950989,1.0,1.0,-2.611426591873169,1.189876914024353,1.4215497970581057,0.59429931640625,0.9221333265304564,0.9221333265304564,0.0,174.6126708984375,155.0,68437.3125,0.0,1788.846923828125,1.0,278.7421264648437,283.1999816894531,301.4361572265625,303.8563232421875,293.1499938964844,293.1499938964844,278.45001220703125,34406.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670362949371338,3.670387029647827,8.988998843051377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.345703125,0.0,1543.9493408203125,1895.4371337890625,0.0,4300.0,0.9083254337310792,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498403191566467,0.3052632212638855,0.2792077362537384,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463465571403503,0.444507747888565,0.4251181185245514,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9766852259635924,0.6737173199653625,0.472513347864151,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793864905834198,0.3632941544055938,0.3486112952232361,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780811905860901,0.138815551996231,0.6497728824615479,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.0259704589844,284.9754333496094,1.0,0.53473961353302,0.8901064991950989,0.8901064991950989,1.0,1.0,-2.611426591873169,1.189876914024353,1.4215497970581057,0.59429931640625,0.9221333265304564,0.9221333265304564,0.0,174.6126708984375,155.0,68437.3125,0.0,1788.846923828125,1.0,278.7421264648437,283.1999816894531,301.4361572265625,303.8563232421875,293.1499938964844,293.1499938964844,278.45001220703125,34406.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670362949371338,3.670387029647827,8.988998843051377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.345703125,0.0,1543.9493408203125,1895.4371337890625,0.0,4300.0,0.9083254337310792,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526156306266785,0.3026676177978515,0.2768533527851105,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497860431671143,0.4412392973899841,0.4220195710659027,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811546802520752,0.6703793406486511,0.4702619612216949,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975118160247803,0.3609087467193603,0.3463146388530731,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792284607887268,0.1368097066879272,0.6400970220565796,284.90216064453125,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0209045410156,284.9029541015625,1.0,0.5279505848884583,0.8887101411819458,0.8887101411819458,1.0,1.0,-2.587789535522461,1.178187370300293,1.409602165222168,0.5883145928382874,0.8345078825950623,0.8345078825950623,0.0,168.72607421875,143.0,68046.5859375,0.0,1728.5537109375,1.0,278.4579467773437,283.12994384765625,301.4419860839844,303.89862060546875,293.1499938964844,293.1499938964844,278.75,39834.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4817681312561035,3.4817912578582764,8.08896572834783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.8095703125,0.0,1381.2984619140625,1895.4371337890625,0.0,4300.0,0.8717239499092102,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526156306266785,0.3026676177978515,0.2768533527851105,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497860431671143,0.4412392973899841,0.4220195710659027,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811546802520752,0.6703793406486511,0.4702619612216949,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975118160247803,0.3609087467193603,0.3463146388530731,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792284607887268,0.1368097066879272,0.6400970220565796,284.90216064453125,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0209045410156,284.9029541015625,1.0,0.5279505848884583,0.8887101411819458,0.8887101411819458,1.0,1.0,-2.587789535522461,1.178187370300293,1.409602165222168,0.5883145928382874,0.8345078825950623,0.8345078825950623,0.0,168.72607421875,143.0,68046.5859375,0.0,1728.5537109375,1.0,278.4579467773437,283.12994384765625,301.4419860839844,303.89862060546875,293.1499938964844,293.1499938964844,278.75,39834.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4817681312561035,3.4817912578582764,8.08896572834783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.8095703125,0.0,1381.2984619140625,1895.4371337890625,0.0,4300.0,0.8717239499092102,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588475942611694,0.3009096980094909,0.2748126983642578,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569900393486023,0.4387317895889282,0.4191841185092926,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891629815101624,0.6683486104011536,0.4684358239173889,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048205375671387,0.3591478168964386,0.3442015647888183,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833202004432678,0.1350994557142257,0.6305634379386902,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199890136719,284.97137451171875,1.0,0.5195307731628418,0.8873138427734375,0.8873138427734375,1.0,1.0,-2.5657384395599365,1.1673070192337036,1.398431420326233,0.582589864730835,0.8968351483345032,0.8968351483345032,0.0,160.05441284179688,131.0,66990.140625,0.0,1659.2830810546875,1.0,278.74151611328125,283.2214660644531,301.3841552734375,303.711181640625,293.1499938964844,293.1499938964844,278.45001220703125,34438.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574626922607422,3.5746500492095947,8.526184842594375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9228515625,0.0,1439.478271484375,1895.4371337890625,0.0,4300.0,0.8868069648742676,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588475942611694,0.3009096980094909,0.2748126983642578,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569900393486023,0.4387317895889282,0.4191841185092926,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891629815101624,0.6683486104011536,0.4684358239173889,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048205375671387,0.3591478168964386,0.3442015647888183,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.5833202004432678,0.1350994557142257,0.6305634379386902,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199890136719,284.97137451171875,1.0,0.5195307731628418,0.8873138427734375,0.8873138427734375,1.0,1.0,-2.5657384395599365,1.1673070192337036,1.398431420326233,0.582589864730835,0.8968351483345032,0.8968351483345032,0.0,160.05441284179688,131.0,66990.140625,0.0,1659.2830810546875,1.0,278.74151611328125,283.2214660644531,301.3841552734375,303.711181640625,293.1499938964844,293.1499938964844,278.45001220703125,34438.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574626922607422,3.5746500492095947,8.526184842594375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.9228515625,0.0,1439.478271484375,1895.4371337890625,0.0,4300.0,0.8868069648742676,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7626974582672119,0.2996761798858642,0.2737400233745575,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614407777786255,0.4371391832828522,0.4177128076553345,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.993606448173523,0.6666955947875977,0.467425674200058,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8091946244239807,0.3579917550086975,0.3431052267551422,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860146284103394,0.1341629326343536,0.6258298754692078,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515930175781,1.0,0.5149338245391846,0.8866156935691833,0.8866156935691833,1.0,1.0,-2.5544674396514893,1.1617368459701538,1.3927305936813354,0.5797099471092224,0.8040310144424438,0.8040310144424438,0.0,155.25108337402344,131.0,67111.0859375,0.0,1622.6761474609375,1.0,278.5001525878906,283.10028076171875,301.4064025878906,303.86639404296875,293.1499938964844,293.1499938964844,278.45001220703125,40269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.483937740325928,3.48396110534668,8.099050319287926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0859375,0.0,1386.6336669921875,1895.4371337890625,0.0,4300.0,0.8686929941177368,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7665404677391052,0.2984322905540466,0.2724098861217499,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659765720367432,0.4355241656303406,0.4159760773181915,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.997821033000946,0.6650305986404419,0.4660792648792267,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8134629726409912,0.3568055033683777,0.3417824804782867,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5886880159378052,0.1332011520862579,0.6206566095352173,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.0176086425781,284.9093322753906,1.0,0.5100556015968323,0.8860338926315308,0.8860338926315308,1.0,1.0,-2.5413601398468018,1.155288815498352,1.3860712051391602,0.5763389468193054,0.8197028636932373,0.8197028636932373,0.0,150.3983612060547,119.0,66568.25,0.0,1583.65625,1.0,278.45904541015625,283.1625366210937,301.3920288085937,303.7515563964844,293.1499938964844,293.1499938964844,278.75,39533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3845908641815186,3.384613037109375,7.64373623951542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4169921875,0.0,1281.9678955078125,1895.4371337890625,0.0,4300.0,0.8502210974693298,1.0,0.0,3.0,1.0,0.0
17690820,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7611052989959717,0.2964938282966614,0.2708045244216919,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8598687052726746,0.4327920973300934,0.4135592579841614,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9934307336807252,0.6649889349937439,0.4650256037712097,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8080111742019653,0.3548200726509094,0.3400801420211792,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5824427008628845,0.131375178694725,0.6134353280067444,284.9555053710937,284.95001220703125,303.6008605957031,297.5970153808594,300.00885009765625,297.0166320800781,284.9391784667969,1.0,0.4966565072536468,0.8848702907562256,0.8848702907562256,1.0,1.0,-2.4366700649261475,1.1014721393585205,1.335197925567627,0.5607564449310303,0.8616063594818115,0.8616063594818115,0.0,151.02671813964844,107.0,64468.84375,0.0,1500.873291015625,1.0,278.7402648925781,283.222900390625,301.3365783691406,303.5555419921875,293.1499938964844,293.1499938964844,279.04998779296875,35114.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4633138179779053,3.4633357524871826,8.003445373105933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.0029296875,0.0,1328.9342041015625,1895.4371337890625,0.0,4300.0,0.862366259098053,1.0,0.0,3.0,1.0,0.0
