time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690880,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7611052989959717,0.2964938282966614,0.2708045244216919,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8598687052726746,0.4327920973300934,0.4135592579841614,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9934307336807252,0.6649889349937439,0.4650256037712097,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8080111742019653,0.3548200726509094,0.3400801420211792,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5824427008628845,0.131375178694725,0.6134353280067444,284.9555053710937,284.95001220703125,303.6008605957031,297.5970153808594,300.00885009765625,297.0166320800781,284.9391784667969,1.0,0.4966565072536468,0.8848702907562256,0.8848702907562256,1.0,1.0,-2.4366700649261475,1.1014721393585205,1.335197925567627,0.5607564449310303,0.8616063594818115,0.8616063594818115,0.0,151.02671813964844,107.0,64468.84375,0.0,1500.873291015625,1.0,278.7402648925781,283.222900390625,301.3365783691406,303.5555419921875,293.1499938964844,293.1499938964844,279.04998779296875,35114.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4633138179779053,3.4633357524871826,8.003445373105933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.0029296875,0.0,1328.9342041015625,1895.4371337890625,0.0,4300.0,0.862366259098053,1.0,0.0,3.0,1.0,0.0
17690940,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7845476865768433,0.2949276566505432,0.2685327529907226,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865468502044678,0.4303731620311737,0.4103852808475494,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6675900816917419,0.4329738318920135,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316568732261658,0.3531406223773956,0.3375980257987976,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006873250007629,0.1299151331186294,0.6025068759918213,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.97808837890625,1.0,0.4872231483459472,0.8837067484855652,0.8837067484855652,1.0,1.0,-2.463392496109009,1.1170108318328855,1.346381664276123,0.5565426349639893,0.9172019958496094,0.9172019958496094,0.0,131.32681274414062,95.0,63875.71484375,0.0,1400.224365234375,1.0,279.0405578613281,283.29156494140625,301.29913330078125,303.42535400390625,293.1499938964844,293.1499938964844,278.75,33078.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593965530395508,3.5939886569976807,8.618687274974945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2490234375,0.0,1450.19384765625,1895.4371337890625,0.0,4300.0,0.889927864074707,1.0,0.0,3.0,1.0,0.0
17691000,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7845476865768433,0.2949276566505432,0.2685327529907226,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8865468502044678,0.4303731620311737,0.4103852808475494,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6675900816917419,0.4329738318920135,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316568732261658,0.3531406223773956,0.3375980257987976,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006873250007629,0.1299151331186294,0.6025068759918213,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.97808837890625,1.0,0.4872231483459472,0.8837067484855652,0.8837067484855652,1.0,1.0,-2.463392496109009,1.1170108318328855,1.346381664276123,0.5565426349639893,0.9172019958496094,0.9172019958496094,0.0,131.32681274414062,95.0,63875.71484375,0.0,1400.224365234375,1.0,279.0405578613281,283.29156494140625,301.29913330078125,303.42535400390625,293.1499938964844,293.1499938964844,278.75,33078.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593965530395508,3.5939886569976807,8.618687274974945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2490234375,0.0,1450.19384765625,1895.4371337890625,0.0,4300.0,0.889927864074707,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950618267059326,0.2923178672790527,0.2660359740257263,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987171649932861,0.4268611371517181,0.4069399535655975,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715373396873474,0.412615954875946,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842221736907959,0.3504957854747772,0.334947258234024,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076567769050598,0.1279785186052322,0.5926504731178284,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.031494140625,284.8893737792969,1.0,0.4743312299251556,0.8831241726875305,0.8831241726875305,1.0,1.0,-2.4167752265930176,1.0942134857177734,1.322561740875244,0.5447307229042053,0.8104142546653748,0.8104142546653748,0.0,121.43109893798828,98.0,62852.15625,0.0,1301.65234375,1.0,278.7586669921875,283.2190246582031,301.3096618652344,303.4388427734375,293.1499938964844,293.1499938964844,279.04998779296875,40639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.369059562683105,3.369081735610962,7.573744937872107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2939453125,0.0,1274.53662109375,1895.4371337890625,0.0,4300.0,0.8477624654769897,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950618267059326,0.2923178672790527,0.2660359740257263,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987171649932861,0.4268611371517181,0.4069399535655975,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715373396873474,0.412615954875946,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842221736907959,0.3504957854747772,0.334947258234024,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076567769050598,0.1279785186052322,0.5926504731178284,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.031494140625,284.8893737792969,1.0,0.4743312299251556,0.8831241726875305,0.8831241726875305,1.0,1.0,-2.4167752265930176,1.0942134857177734,1.322561740875244,0.5447307229042053,0.8104142546653748,0.8104142546653748,0.0,121.43109893798828,98.0,62852.15625,0.0,1301.65234375,1.0,278.7586669921875,283.2190246582031,301.3096618652344,303.4388427734375,293.1499938964844,293.1499938964844,279.04998779296875,40639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.369059562683105,3.369081735610962,7.573744937872107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2939453125,0.0,1274.53662109375,1895.4371337890625,0.0,4300.0,0.8477624654769897,1.0,0.0,3.0,1.0,0.0
17691180,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016815781593323,0.2906410992145538,0.2641649544239044,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.906258761882782,0.4241815507411957,0.4040414094924927,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772117614746094,0.399929016828537,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488534688949585,0.348518431186676,0.3327343761920929,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111841797828674,0.1263140141963958,0.5838624835014343,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599365234375,284.9538269042969,1.0,0.4660360515117645,0.8825415968894958,0.8825415968894958,1.0,1.0,-2.382570505142212,1.0775539875030518,1.3050165176391602,0.5357418656349182,0.8579044938087463,0.8579044938087463,0.0,115.31179809570312,101.0,61456.8359375,0.0,1236.1221923828125,1.0,279.0404052734375,283.3095703125,301.2488098144531,303.2250366210937,293.1499938964844,293.1499938964844,279.3500061035156,35182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439939498901367,3.4399614334106445,7.895777685007488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6083984375,0.0,1306.0172119140625,1895.4371337890625,0.0,4300.0,0.857153594493866,1.0,0.0,3.0,1.0,0.0
17691240,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016815781593323,0.2906410992145538,0.2641649544239044,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.906258761882782,0.4241815507411957,0.4040414094924927,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772117614746094,0.399929016828537,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488534688949585,0.348518431186676,0.3327343761920929,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111841797828674,0.1263140141963958,0.5838624835014343,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599365234375,284.9538269042969,1.0,0.4660360515117645,0.8825415968894958,0.8825415968894958,1.0,1.0,-2.382570505142212,1.0775539875030518,1.3050165176391602,0.5357418656349182,0.8579044938087463,0.8579044938087463,0.0,115.31179809570312,101.0,61456.8359375,0.0,1236.1221923828125,1.0,279.0404052734375,283.3095703125,301.2488098144531,303.2250366210937,293.1499938964844,293.1499938964844,279.3500061035156,35182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439939498901367,3.4399614334106445,7.895777685007488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6083984375,0.0,1306.0172119140625,1895.4371337890625,0.0,4300.0,0.857153594493866,1.0,0.0,3.0,1.0,0.0
17691300,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8035451769828796,0.2898775041103363,0.2633659839630127,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908424198627472,0.4229393899440765,0.4027460217475891,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6795573830604553,0.3960249423980713,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507404923439026,0.3476142585277557,0.3317666053771972,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6118595600128174,0.1255449652671814,0.5799891352653503,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.07427978515625,285.05126953125,1.0,0.4630796909332275,0.8822503089904785,0.8822503089904785,1.0,1.0,-2.369544982910156,1.071211338043213,1.2983336448669434,0.5322890877723694,0.9368597865104676,0.9368597865104676,0.0,113.3856201171875,101.0,60646.6171875,0.0,1213.2376708984375,1.0,279.2935791015625,283.4222717285156,301.21759033203125,303.0598449707031,293.1499938964844,293.1499938964844,279.3500061035156,32115.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5087709426879883,3.5087931156158447,8.214920512727986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7265625,0.0,1353.7088623046875,1895.4371337890625,0.0,4300.0,0.872404158115387,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.804741382598877,0.2890821993350982,0.2626758515834808,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.909784734249115,0.4216895997524261,0.4015813767910003,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6814243197441101,0.3932733535766601,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519488573074341,0.346706211566925,0.3309118449687958,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120423078536987,0.1247932761907577,0.5764535665512085,285.0047302246094,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.086181640625,284.99920654296875,1.0,0.4607680141925812,0.8821191787719727,0.8821191787719727,1.0,1.0,-2.358734369277954,1.065964937210083,1.292769432067871,0.5293983221054077,0.9335778951644896,0.9335778951644896,0.0,111.98670196533205,104.0,60622.08984375,0.0,1195.216552734375,1.0,279.3409118652344,283.3748474121094,301.21746826171875,303.1219787597656,293.1499938964844,293.1499938964844,279.04998779296875,32174.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596241474151612,3.596264362335205,8.629606895738107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.767578125,0.0,1445.9747314453125,1895.4371337890625,0.0,4300.0,0.8899697065353394,1.0,0.0,3.0,1.0,0.0
17691420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033667802810669,0.286446750164032,0.2605166435241699,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082965850830078,0.4181837737560272,0.3984938263893127,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6823867559432983,0.3919945657253265,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8508939146995544,0.3440325260162353,0.3285737335681915,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097139716148376,0.1229099258780479,0.5683930516242981,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.94903564453125,297.0840148925781,284.8985595703125,1.0,0.4575007259845733,0.8818570375442505,0.8818570375442505,1.0,1.0,-2.3384032249450684,1.0560991764068604,1.2823039293289185,0.5239682197570801,0.8258250951766968,0.8258250951766968,0.0,110.86985778808594,107.0,60422.00390625,0.0,1167.75,1.0,279.0583190917969,283.2814636230469,301.24468994140625,303.2008056640625,293.1499938964844,293.1499938964844,279.3500061035156,39843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4185354709625244,3.418558120727539,7.797825105626544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.927734375,0.0,1317.509033203125,1895.4371337890625,0.0,4300.0,0.8578298687934875,1.0,0.0,3.0,1.0,0.0
17691480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033667802810669,0.286446750164032,0.2605166435241699,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082965850830078,0.4181837737560272,0.3984938263893127,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6823867559432983,0.3919945657253265,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8508939146995544,0.3440325260162353,0.3285737335681915,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097139716148376,0.1229099258780479,0.5683930516242981,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.94903564453125,297.0840148925781,284.8985595703125,1.0,0.4575007259845733,0.8818570375442505,0.8818570375442505,1.0,1.0,-2.3384032249450684,1.0560991764068604,1.2823039293289185,0.5239682197570801,0.8258250951766968,0.8258250951766968,0.0,110.86985778808594,107.0,60422.00390625,0.0,1167.75,1.0,279.0583190917969,283.2814636230469,301.24468994140625,303.2008056640625,293.1499938964844,293.1499938964844,279.3500061035156,39843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4185354709625244,3.418558120727539,7.797825105626544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.927734375,0.0,1317.509033203125,1895.4371337890625,0.0,4300.0,0.8578298687934875,1.0,0.0,3.0,1.0,0.0
17691540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005269169807434,0.2845969200134277,0.2587087154388428,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049506783485411,0.4154445827007293,0.3957527279853821,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829259991645813,0.3933193385601043,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482396602630615,0.3419704437255859,0.3264987170696258,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059335470199585,0.1211865991353988,0.5604943633079529,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.455629289150238,0.8815948367118835,0.8815948367118835,1.0,1.0,-2.3225436210632324,1.0484318733215332,1.2741118669509888,0.519598662853241,0.8965040445327759,0.8965040445327759,0.0,110.89008331298828,110.0,59681.34765625,0.0,1150.1380615234375,1.0,279.34100341796875,283.3744201660156,301.1982421875,303.04638671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537903547286988,3.537926197052002,8.351900078196195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8203125,0.0,1396.0283203125,1895.4371337890625,0.0,4300.0,0.878078281879425,1.0,0.0,3.0,1.0,0.0
17691600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005269169807434,0.2845969200134277,0.2587087154388428,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049506783485411,0.4154445827007293,0.3957527279853821,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829259991645813,0.3933193385601043,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482396602630615,0.3419704437255859,0.3264987170696258,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059335470199585,0.1211865991353988,0.5604943633079529,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0856628417969,284.97607421875,1.0,0.455629289150238,0.8815948367118835,0.8815948367118835,1.0,1.0,-2.3225436210632324,1.0484318733215332,1.2741118669509888,0.519598662853241,0.8965040445327759,0.8965040445327759,0.0,110.89008331298828,110.0,59681.34765625,0.0,1150.1380615234375,1.0,279.34100341796875,283.3744201660156,301.1982421875,303.04638671875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537903547286988,3.537926197052002,8.351900078196195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8203125,0.0,1396.0283203125,1895.4371337890625,0.0,4300.0,0.878078281879425,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967897057533264,0.2828458547592163,0.2571780383586883,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006509780883789,0.4128769934177398,0.393362820148468,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6826959848403931,0.3963626027107239,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8446785807609558,0.3400522470474243,0.3247205317020416,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601363480091095,0.119530938565731,0.5532424449920654,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0838928222656,285.03448486328125,1.0,0.4548255503177643,0.8809865117073059,0.8809865117073059,1.0,1.0,-2.3106400966644287,1.042660355567932,1.267979621887207,0.5162175297737122,0.9981951713562012,0.9981951713562012,0.0,111.6993179321289,113.0,59132.2734375,0.0,1140.175048828125,1.0,279.64227294921875,283.447265625,301.1781005859375,302.9794006347656,293.1499938964844,293.1499938964844,279.3500061035156,31220.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720474243164064,3.7204980850219727,9.236126743417116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.970703125,0.0,1576.5439453125,1895.4371337890625,0.0,4300.0,0.9174214005470276,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967897057533264,0.2828458547592163,0.2571780383586883,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006509780883789,0.4128769934177398,0.393362820148468,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6826959848403931,0.3963626027107239,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8446785807609558,0.3400522470474243,0.3247205317020416,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601363480091095,0.119530938565731,0.5532424449920654,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0838928222656,285.03448486328125,1.0,0.4548255503177643,0.8809865117073059,0.8809865117073059,1.0,1.0,-2.3106400966644287,1.042660355567932,1.267979621887207,0.5162175297737122,0.9981951713562012,0.9981951713562012,0.0,111.6993179321289,113.0,59132.2734375,0.0,1140.175048828125,1.0,279.64227294921875,283.447265625,301.1781005859375,302.9794006347656,293.1499938964844,293.1499938964844,279.3500061035156,31220.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720474243164064,3.7204980850219727,9.236126743417116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.970703125,0.0,1576.5439453125,1895.4371337890625,0.0,4300.0,0.9174214005470276,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905636429786682,0.2798736989498138,0.2548961639404297,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8938922882080078,0.4091243743896484,0.3902365565299988,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797189116477966,0.4019275307655334,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8389949202537537,0.3371249437332153,0.3223240375518799,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.594837486743927,0.1174353137612342,0.5448825359344482,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.0590515136719,284.8750305175781,1.0,0.4546348750591278,0.880378246307373,0.880378246307373,1.0,1.0,-2.297910213470459,1.036470651626587,1.261439561843872,0.5126932859420776,0.8553086519241333,0.8553086519241333,0.0,113.48867797851562,116.0,59346.20703125,0.0,1133.2227783203125,1.0,279.3570251464844,283.2920227050781,301.21881103515625,303.1032409667969,293.1499938964844,293.1499938964844,279.6499938964844,39563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599714756011963,3.599738836288452,8.646283049529302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5,0.0,1504.2318115234375,1895.4371337890625,0.0,4300.0,0.8968122005462646,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905636429786682,0.2798736989498138,0.2548961639404297,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8938922882080078,0.4091243743896484,0.3902365565299988,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797189116477966,0.4019275307655334,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8389949202537537,0.3371249437332153,0.3223240375518799,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.594837486743927,0.1174353137612342,0.5448825359344482,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.0590515136719,284.8750305175781,1.0,0.4546348750591278,0.880378246307373,0.880378246307373,1.0,1.0,-2.297910213470459,1.036470651626587,1.261439561843872,0.5126932859420776,0.8553086519241333,0.8553086519241333,0.0,113.48867797851562,116.0,59346.20703125,0.0,1133.2227783203125,1.0,279.3570251464844,283.2920227050781,301.21881103515625,303.1032409667969,293.1499938964844,293.1499938964844,279.6499938964844,39563.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599714756011963,3.599738836288452,8.646283049529302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5,0.0,1504.2318115234375,1895.4371337890625,0.0,4300.0,0.8968122005462646,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871255874633789,0.2787403464317322,0.2537035942077636,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901457786560059,0.4075620472431183,0.3885940313339233,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6782969832420349,0.4051637053489685,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358433842658997,0.3359042108058929,0.321042388677597,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911204218864441,0.1164268851280212,0.540324330329895,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.86187744140625,297.050537109375,285.01092529296875,1.0,0.4546674787998199,0.8800740838050842,0.8800740838050842,1.0,1.0,-2.291374683380127,1.033300280570984,1.258074402809143,0.5108596086502075,0.9404511451721193,0.9404511451721193,0.0,114.56929779052734,116.0,58588.09375,0.0,1130.3067626953125,1.0,279.60089111328125,283.43994140625,301.1782531738281,302.8984680175781,293.1499938964844,293.1499938964844,279.6499938964844,34499.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641104221343994,3.641127824783325,8.84625592334487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6650390625,0.0,1512.094482421875,1895.4371337890625,0.0,4300.0,0.9043009877204896,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842692136764526,0.277770847082138,0.2528536319732666,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869198560714722,0.4061726331710815,0.387300431728363,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676928699016571,0.4081165194511413,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331442475318909,0.3348304331302643,0.3200480341911316,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.587733805179596,0.1154844760894775,0.5362352728843689,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.8488464355469,297.0446472167969,284.9876403808594,1.0,0.454827606678009,0.8797345757484436,0.8797345757484436,1.0,1.0,-2.28623914718628,1.0308059453964231,1.255433201789856,0.5093895196914673,0.948968470096588,0.948968470096588,0.0,115.58890533447266,119.0,58608.2265625,0.0,1128.6856689453125,1.0,279.6427307128906,283.4180603027344,301.1751708984375,302.9515075683594,293.1499938964844,293.1499938964844,279.3500061035156,33489.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7127976417541504,3.71282172203064,9.198051316161582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.662109375,0.0,1585.0576171875,1895.4371337890625,0.0,4300.0,0.9173223972320556,1.0,0.0,3.0,1.0,0.0
17692020,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773362398147583,0.2748991549015045,0.2505973875522613,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793327212333679,0.402500718832016,0.3841747641563415,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6721864342689514,0.4151437878608703,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826768696308136,0.3319273889064789,0.3176120519638061,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799756646156311,0.1133043766021728,0.527367889881134,284.88641357421875,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.0216369628906,284.8917236328125,1.0,0.4553081095218658,0.8790555596351624,0.8790555596351624,1.0,1.0,-2.2746400833129883,1.025154948234558,1.2494852542877195,0.5061801075935364,0.8392122387886047,0.8392122387886047,0.0,118.07522583007812,122.0,58612.1796875,0.0,1125.74267578125,1.0,279.357421875,283.3280639648437,301.2076110839844,303.04345703125,293.1499938964844,293.1499938964844,279.6499938964844,40473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5247225761413574,3.5247461795806885,8.28978329536767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2529296875,0.0,1430.5286865234375,1895.4371337890625,0.0,4300.0,0.8816478252410889,1.0,0.0,3.0,1.0,0.0
17692080,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773362398147583,0.2748991549015045,0.2505973875522613,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793327212333679,0.402500718832016,0.3841747641563415,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6721864342689514,0.4151437878608703,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826768696308136,0.3319273889064789,0.3176120519638061,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799756646156311,0.1133043766021728,0.527367889881134,284.88641357421875,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.0216369628906,284.8917236328125,1.0,0.4553081095218658,0.8790555596351624,0.8790555596351624,1.0,1.0,-2.2746400833129883,1.025154948234558,1.2494852542877195,0.5061801075935364,0.8392122387886047,0.8392122387886047,0.0,118.07522583007812,122.0,58612.1796875,0.0,1125.74267578125,1.0,279.357421875,283.3280639648437,301.2076110839844,303.04345703125,293.1499938964844,293.1499938964844,279.6499938964844,40473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5247225761413574,3.5247461795806885,8.28978329536767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2529296875,0.0,1430.5286865234375,1895.4371337890625,0.0,4300.0,0.8816478252410889,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709816694259644,0.2728449702262878,0.248664915561676,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722531199455261,0.3996067941188812,0.3813589513301849,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677420139312744,0.4220600128173828,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820745587348938,0.3296554088592529,0.3154113590717315,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723207592964172,0.1113377958536148,0.5187311172485352,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0105895996094,284.9925231933594,1.0,0.455979585647583,0.8783766031265259,0.8783766031265259,1.0,1.0,-2.264223337173462,1.0200862884521484,1.2441370487213137,0.5032463669776917,0.9313483834266664,0.9313483834266664,0.0,120.59899139404295,110.0,57980.11328125,0.0,1124.229248046875,1.0,279.6418762207031,283.4408874511719,301.1658935546875,302.90118408203125,293.1499938964844,293.1499938964844,279.3500061035156,33488.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649890899658203,3.649914503097534,8.889003311196575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.634765625,0.0,1514.258056640625,1895.4371337890625,0.0,4300.0,0.9031280279159546,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709816694259644,0.2728449702262878,0.248664915561676,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722531199455261,0.3996067941188812,0.3813589513301849,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677420139312744,0.4220600128173828,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820745587348938,0.3296554088592529,0.3154113590717315,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723207592964172,0.1113377958536148,0.5187311172485352,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0105895996094,284.9925231933594,1.0,0.455979585647583,0.8783766031265259,0.8783766031265259,1.0,1.0,-2.264223337173462,1.0200862884521484,1.2441370487213137,0.5032463669776917,0.9313483834266664,0.9313483834266664,0.0,120.59899139404295,110.0,57980.11328125,0.0,1124.229248046875,1.0,279.6418762207031,283.4408874511719,301.1658935546875,302.90118408203125,293.1499938964844,293.1499938964844,279.3500061035156,33488.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649890899658203,3.649914503097534,8.889003311196575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.634765625,0.0,1514.258056640625,1895.4371337890625,0.0,4300.0,0.9031280279159546,1.0,0.0,3.0,1.0,0.0
17692260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697441577911377,0.2699306607246399,0.246236577630043,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711756467819214,0.3958866894245147,0.3780523538589477,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621212363243103,0.4199397563934326,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198835253715515,0.3266845941543579,0.3127758502960205,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691359043121338,0.1091493442654609,0.5090985298156738,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514144659042358,0.8777302503585815,0.8777302503585815,1.0,1.0,-2.2400693893432617,1.008292317390442,1.2317769527435305,0.4970332086086273,0.8252376914024353,0.8252376914024353,0.0,119.02888488769533,98.0,57729.0078125,0.0,1092.36328125,1.0,279.35797119140625,283.3545837402344,301.1981811523437,302.98358154296875,293.1499938964844,293.1499938964844,279.6499938964844,40659.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450212001800537,3.45023512840271,7.94300603956799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3701171875,0.0,1355.0018310546875,1895.4371337890625,0.0,4300.0,0.8654802441596985,1.0,0.0,3.0,1.0,0.0
17692320,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697441577911377,0.2699306607246399,0.246236577630043,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711756467819214,0.3958866894245147,0.3780523538589477,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621212363243103,0.4199397563934326,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198835253715515,0.3266845941543579,0.3127758502960205,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691359043121338,0.1091493442654609,0.5090985298156738,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514144659042358,0.8777302503585815,0.8777302503585815,1.0,1.0,-2.2400693893432617,1.008292317390442,1.2317769527435305,0.4970332086086273,0.8252376914024353,0.8252376914024353,0.0,119.02888488769533,98.0,57729.0078125,0.0,1092.36328125,1.0,279.35797119140625,283.3545837402344,301.1981811523437,302.98358154296875,293.1499938964844,293.1499938964844,279.6499938964844,40659.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450212001800537,3.45023512840271,7.94300603956799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3701171875,0.0,1355.0018310546875,1895.4371337890625,0.0,4300.0,0.8654802441596985,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734575271606445,0.26779505610466,0.2439865171909332,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755969405174255,0.3928582072257995,0.3748677372932434,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598511934280396,0.4102019369602203,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823776364326477,0.3242650926113128,0.3101921379566192,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700007081031799,0.1071672067046165,0.4991471767425537,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434342980384826,0.8770838975906372,0.8770838975906372,1.0,1.0,-2.206792116165161,0.9921057224273682,1.2146862745285034,0.4883685708045959,0.8926160931587219,0.8926160931587219,0.0,114.11846923828124,101.0,56593.51953125,0.0,1039.088134765625,1.0,279.6412353515625,283.4488830566406,301.1518249511719,302.81256103515625,293.1499938964844,293.1499938964844,279.95001220703125,34289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554462432861328,3.554485321044922,8.430263278569328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9130859375,0.0,1416.9869384765625,1895.4371337890625,0.0,4300.0,0.8820673227310181,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734575271606445,0.26779505610466,0.2439865171909332,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755969405174255,0.3928582072257995,0.3748677372932434,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598511934280396,0.4102019369602203,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823776364326477,0.3242650926113128,0.3101921379566192,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5700007081031799,0.1071672067046165,0.4991471767425537,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434342980384826,0.8770838975906372,0.8770838975906372,1.0,1.0,-2.206792116165161,0.9921057224273682,1.2146862745285034,0.4883685708045959,0.8926160931587219,0.8926160931587219,0.0,114.11846923828124,101.0,56593.51953125,0.0,1039.088134765625,1.0,279.6412353515625,283.4488830566406,301.1518249511719,302.81256103515625,293.1499938964844,293.1499938964844,279.95001220703125,34289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554462432861328,3.554485321044922,8.430263278569328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.9130859375,0.0,1416.9869384765625,1895.4371337890625,0.0,4300.0,0.8820673227310181,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745041847229004,0.2668132483959198,0.2430015206336975,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768272995948792,0.3914221525192261,0.3734093606472015,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6596517562866211,0.4069158732891083,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.82486492395401,0.3231202065944671,0.3090161681175232,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697360038757324,0.1062337458133697,0.4945850074291229,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407019317150116,0.876760721206665,0.876760721206665,1.0,1.0,-2.193009376525879,0.9854273200035096,1.2075821161270142,0.4846673309803009,0.9735724329948424,0.9735724329948424,0.0,112.40933990478516,101.0,55682.21484375,0.0,1018.6494140625,1.0,279.89752197265625,283.5682678222656,301.12469482421875,302.65106201171875,293.1499938964844,293.1499938964844,279.95001220703125,32060.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6199233531951904,3.619946241378784,8.743634793972888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.69921875,0.0,1470.72802734375,1895.4371337890625,0.0,4300.0,0.897232174873352,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7748945951461792,0.2658834159374237,0.2421586066484451,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772553205490112,0.3900385797023773,0.3720957338809967,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595172882080078,0.4049012362957001,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252626061439514,0.3220188617706299,0.3079633712768554,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689088702201843,0.1053360626101493,0.490387886762619,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215270996094,297.0015563964844,285.0263366699219,1.0,0.4385244250297546,0.8767517805099487,0.8767517805099487,1.0,1.0,-2.1816909313201904,0.9799569845199584,1.201733946800232,0.4816798865795135,0.987656593322754,0.987656593322754,0.0,111.2883758544922,104.0,55663.05859375,0.0,1003.0797729492188,1.0,279.94219970703125,283.52569580078125,301.1281433105469,302.71685791015625,293.1499938964844,293.1499938964844,279.6499938964844,31607.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718908309936523,3.7189321517944336,9.2283534058879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.263671875,0.0,1577.7088623046875,1895.4371337890625,0.0,4300.0,0.9173794388771056,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724756002426147,0.2628601789474487,0.2397304326295852,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747921586036682,0.3861294984817505,0.3687130212783813,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656628429889679,0.4045652151107788,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231824040412903,0.3188363313674927,0.3052220046520233,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5646973252296448,0.1031777635216713,0.4811808466911316,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354095458984375,0.8767337799072266,0.8767337799072266,1.0,1.0,-2.1599574089050293,0.9694472551345824,1.1905102729797363,0.4759986102581024,0.8411089777946472,0.8411089777946472,0.0,110.5488052368164,107.0,55570.078125,0.0,978.7680053710938,1.0,279.6571655273437,283.3813171386719,301.1672058105469,302.8164367675781,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5608041286468506,3.5608279705047607,8.46037210067152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8310546875,0.0,1469.3590087890625,1895.4371337890625,0.0,4300.0,0.8889800310134888,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724756002426147,0.2628601789474487,0.2397304326295852,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747921586036682,0.3861294984817505,0.3687130212783813,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656628429889679,0.4045652151107788,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231824040412903,0.3188363313674927,0.3052220046520233,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5646973252296448,0.1031777635216713,0.4811808466911316,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354095458984375,0.8767337799072266,0.8767337799072266,1.0,1.0,-2.1599574089050293,0.9694472551345824,1.1905102729797363,0.4759986102581024,0.8411089777946472,0.8411089777946472,0.0,110.5488052368164,107.0,55570.078125,0.0,978.7680053710938,1.0,279.6571655273437,283.3813171386719,301.1672058105469,302.8164367675781,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5608041286468506,3.5608279705047607,8.46037210067152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8310546875,0.0,1469.3590087890625,1895.4371337890625,0.0,4300.0,0.8889800310134888,1.0,0.0,3.0,1.0,0.0
