time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688311338424683,0.2606814801692962,0.2375606745481491,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707966208457947,0.3830011785030365,0.3655507564544678,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6535894274711609,0.4065788090229034,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197181820869446,0.3162705302238464,0.3026298284530639,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590945482254028,0.1011822000145912,0.4720349609851837,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335506856441498,0.8767158389091492,0.8767158389091492,1.0,1.0,-2.1418685913085938,0.9607179760932922,1.1811505556106567,0.4712144732475281,0.933527171611786,0.933527171611786,0.0,110.8471450805664,110.0,54712.1875,0.0,962.1776733398438,1.0,279.9425048828125,283.5069580078125,301.1216125488281,302.6555480957031,293.1499938964844,293.1499938964844,279.6499938964844,33653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6713943481445312,3.6714181900024414,8.994051654553914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.3642578125,0.0,1539.4381103515625,1895.4371337890625,0.0,4300.0,0.9079869389533995,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688311338424683,0.2606814801692962,0.2375606745481491,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707966208457947,0.3830011785030365,0.3655507564544678,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6535894274711609,0.4065788090229034,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197181820869446,0.3162705302238464,0.3026298284530639,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590945482254028,0.1011822000145912,0.4720349609851837,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335506856441498,0.8767158389091492,0.8767158389091492,1.0,1.0,-2.1418685913085938,0.9607179760932922,1.1811505556106567,0.4712144732475281,0.933527171611786,0.933527171611786,0.0,110.8471450805664,110.0,54712.1875,0.0,962.1776733398438,1.0,279.9425048828125,283.5069580078125,301.1216125488281,302.6555480957031,293.1499938964844,293.1499938964844,279.6499938964844,33653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6713943481445312,3.6714181900024414,8.994051654553914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.3642578125,0.0,1539.4381103515625,1895.4371337890625,0.0,4300.0,0.9079869389533995,1.0,0.0,3.0,1.0,0.0
17692860,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637547254562378,0.257788747549057,0.2352267354726791,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652587532997131,0.3792029023170471,0.3622441589832306,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6481893658638,0.4106578230857849,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8147997260093689,0.3131186664104461,0.2999072074890136,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522407293319702,0.0989772528409957,0.4628093540668487,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.9949035644531,284.8919982910156,1.0,0.4326024055480957,0.8766515851020813,0.8766515851020813,1.0,1.0,-2.125643730163574,0.9528738260269164,1.1727700233459473,0.4669750034809112,0.8235678672790527,0.8235678672790527,0.0,112.0366668701172,98.0,54505.375,0.0,950.8207397460938,1.0,279.6578369140625,283.4266052246094,301.15399169921875,302.7327880859375,293.1499938964844,293.1499938964844,279.95001220703125,41132.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452903509140014,3.4529266357421875,7.955403589221532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.357421875,0.0,1361.0755615234375,1895.4371337890625,0.0,4300.0,0.8665672540664673,1.0,0.0,3.0,1.0,0.0
17692920,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7637547254562378,0.257788747549057,0.2352267354726791,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652587532997131,0.3792029023170471,0.3622441589832306,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6481893658638,0.4106578230857849,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8147997260093689,0.3131186664104461,0.2999072074890136,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522407293319702,0.0989772528409957,0.4628093540668487,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.9949035644531,284.8919982910156,1.0,0.4326024055480957,0.8766515851020813,0.8766515851020813,1.0,1.0,-2.125643730163574,0.9528738260269164,1.1727700233459473,0.4669750034809112,0.8235678672790527,0.8235678672790527,0.0,112.0366668701172,98.0,54505.375,0.0,950.8207397460938,1.0,279.6578369140625,283.4266052246094,301.15399169921875,302.7327880859375,293.1499938964844,293.1499938964844,279.95001220703125,41132.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.452903509140014,3.4529266357421875,7.955403589221532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.357421875,0.0,1361.0755615234375,1895.4371337890625,0.0,4300.0,0.8665672540664673,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764354407787323,0.2556806206703186,0.2330811917781829,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660526871681213,0.376112163066864,0.3590798377990722,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440078616142273,0.4059516191482544,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154725432395935,0.3105285763740539,0.2972379326820373,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499392151832581,0.0969109162688255,0.4529321491718292,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268513321876526,0.8765873908996582,0.8765873908996582,1.0,1.0,-2.0985562801361084,0.9397537112236024,1.1588026285171509,0.4600386619567871,0.9026280045509338,0.9026280045509338,0.0,109.42837524414062,86.0,53535.25390625,0.0,915.7150268554688,1.0,279.9413452148437,283.5260925292969,301.109130859375,302.57452392578125,293.1499938964844,293.1499938964844,279.6499938964844,33897.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722665786743164,3.57228946685791,8.514928708791558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.251953125,0.0,1432.999755859375,1895.4371337890625,0.0,4300.0,0.8858370780944824,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764354407787323,0.2556806206703186,0.2330811917781829,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660526871681213,0.376112163066864,0.3590798377990722,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440078616142273,0.4059516191482544,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154725432395935,0.3105285763740539,0.2972379326820373,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499392151832581,0.0969109162688255,0.4529321491718292,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.9938659667969,284.9769897460937,1.0,0.4268513321876526,0.8765873908996582,0.8765873908996582,1.0,1.0,-2.0985562801361084,0.9397537112236024,1.1588026285171509,0.4600386619567871,0.9026280045509338,0.9026280045509338,0.0,109.42837524414062,86.0,53535.25390625,0.0,915.7150268554688,1.0,279.9413452148437,283.5260925292969,301.109130859375,302.57452392578125,293.1499938964844,293.1499938964844,279.6499938964844,33897.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5722665786743164,3.57228946685791,8.514928708791558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.251953125,0.0,1432.999755859375,1895.4371337890625,0.0,4300.0,0.8858370780944824,1.0,0.0,3.0,1.0,0.0
17693100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662822604179382,0.2542945146560669,0.231958657503128,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683222532272339,0.3742494881153106,0.3574465215206146,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422265768051147,0.4009517729282379,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174833059310913,0.3089814186096191,0.2958646714687347,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502026677131653,0.0958117470145225,0.4478693008422851,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227469861507416,0.8765552639961243,0.8765552639961243,1.0,1.0,-2.0815162658691406,0.9315099120140076,1.1500064134597778,0.4556603133678436,0.7947038412094116,0.7947038412094116,0.0,107.00043487548828,86.0,53602.78125,0.0,891.2356567382812,1.0,279.7000427246094,283.3814697265625,301.143310546875,302.7347412109375,293.1499938964844,293.1499938964844,279.6499938964844,40345.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481359004974365,3.481382131576538,8.087064315986936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0712890625,0.0,1384.5240478515625,1895.4371337890625,0.0,4300.0,0.8675939440727234,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685843706130981,0.2528260350227356,0.2305347472429275,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711435794830322,0.3722934126853943,0.3555002510547638,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6408807635307312,0.3949321806430816,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8199514150619507,0.3073501586914062,0.2942275702953338,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5508198738098145,0.0946751981973648,0.4423365890979767,284.889892578125,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.417930006980896,0.876642107963562,0.876642107963562,1.0,1.0,-2.061631202697754,0.9219090938568116,1.139722228050232,0.4505429863929748,0.7978238463401794,0.7978238463401794,0.0,104.1311492919922,89.0,52758.28515625,0.0,862.9837646484375,1.0,279.65924072265625,283.467041015625,301.1336669921875,302.6124267578125,293.1499938964844,293.1499938964844,279.95001220703125,41667.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.310113906860352,3.31013560295105,7.311040235435939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.76025390625,0.0,1225.34228515625,1895.4371337890625,0.0,4300.0,0.8362313508987427,1.0,0.0,3.0,1.0,0.0
17693220,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703260779380798,0.2507266104221344,0.2283957004547119,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732131123542786,0.3691842555999756,0.3523079752922058,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6401906609535217,0.388638436794281,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217182755470276,0.3047462105751037,0.2915374040603637,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494263172149658,0.0926950946450233,0.4326431453227997,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121934473514557,0.8768158555030823,0.8768158555030823,1.0,1.0,-2.032785415649414,0.908040463924408,1.124744892120361,0.442958265542984,0.863489031791687,0.863489031791687,0.0,100.96094512939452,92.0,51735.34765625,0.0,826.28271484375,1.0,279.9400634765625,283.55780029296875,301.0824279785156,302.4360046386719,293.1499938964844,293.1499938964844,280.25,34259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419461488723755,3.419483184814453,7.802050276950467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.888671875,0.0,1279.28759765625,1895.4371337890625,0.0,4300.0,0.851945161819458,1.0,0.0,3.0,1.0,0.0
17693280,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703260779380798,0.2507266104221344,0.2283957004547119,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732131123542786,0.3691842555999756,0.3523079752922058,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6401906609535217,0.388638436794281,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217182755470276,0.3047462105751037,0.2915374040603637,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494263172149658,0.0926950946450233,0.4326431453227997,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121934473514557,0.8768158555030823,0.8768158555030823,1.0,1.0,-2.032785415649414,0.908040463924408,1.124744892120361,0.442958265542984,0.863489031791687,0.863489031791687,0.0,100.96094512939452,92.0,51735.34765625,0.0,826.28271484375,1.0,279.9400634765625,283.55780029296875,301.0824279785156,302.4360046386719,293.1499938964844,293.1499938964844,280.25,34259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419461488723755,3.419483184814453,7.802050276950467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.888671875,0.0,1279.28759765625,1895.4371337890625,0.0,4300.0,0.851945161819458,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697509527206421,0.248736098408699,0.2265715599060058,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725407719612122,0.3662270009517669,0.3494724929332733,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6391451358795166,0.3863921761512756,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211055994033813,0.3022807538509369,0.2891613841056824,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461776256561279,0.090835154056549,0.4240473508834839,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0249938964844,1.0,0.408561646938324,0.8769896030426025,0.8769896030426025,1.0,1.0,-2.0113112926483154,0.897717297077179,1.1135940551757812,0.4373585283756256,0.9582461714744568,0.9582461714744568,0.0,99.55638885498048,95.0,50981.70703125,0.0,802.8102416992188,1.0,280.2411499023437,283.6271057128906,301.060302734375,302.354248046875,293.1499938964844,293.1499938964844,279.95001220703125,31050.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605891942977905,3.605914831161499,8.675983735884074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3671875,0.0,1448.0643310546875,1895.4371337890625,0.0,4300.0,0.8913798928260803,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697509527206421,0.248736098408699,0.2265715599060058,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725407719612122,0.3662270009517669,0.3494724929332733,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6391451358795166,0.3863921761512756,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211055994033813,0.3022807538509369,0.2891613841056824,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461776256561279,0.090835154056549,0.4240473508834839,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0249938964844,1.0,0.408561646938324,0.8769896030426025,0.8769896030426025,1.0,1.0,-2.0113112926483154,0.897717297077179,1.1135940551757812,0.4373585283756256,0.9582461714744568,0.9582461714744568,0.0,99.55638885498048,95.0,50981.70703125,0.0,802.8102416992188,1.0,280.2411499023437,283.6271057128906,301.060302734375,302.354248046875,293.1499938964844,293.1499938964844,279.95001220703125,31050.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605891942977905,3.605914831161499,8.675983735884074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3671875,0.0,1448.0643310546875,1895.4371337890625,0.0,4300.0,0.8913798928260803,1.0,0.0,3.0,1.0,0.0
17693460,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659311890602112,0.2456947416067123,0.2241269201040268,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684580326080322,0.3622316122055053,0.3460142612457275,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6350693106651306,0.3879468739032745,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817478358745575,0.2989157140254974,0.2862628102302551,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403434634208679,0.0886560752987861,0.4148623943328857,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.8784484863281,1.0,0.40635746717453,0.8774889707565308,0.8774889707565308,1.0,1.0,-1.9915794134140008,0.8882537484169006,1.103325605392456,0.4322812557220459,0.8172977566719055,0.8172977566719055,0.0,99.64683532714844,98.0,50796.66796875,0.0,786.2941284179688,1.0,279.9580078125,283.4959716796875,301.10076904296875,302.4508056640625,293.1499938964844,293.1499938964844,280.25,40969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.425090074539185,3.4251129627227783,7.827756576261891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.12744140625,0.0,1331.935791015625,1895.4371337890625,0.0,4300.0,0.8596925139427185,1.0,0.0,3.0,1.0,0.0
17693520,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659311890602112,0.2456947416067123,0.2241269201040268,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684580326080322,0.3622316122055053,0.3460142612457275,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6350693106651306,0.3879468739032745,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817478358745575,0.2989157140254974,0.2862628102302551,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403434634208679,0.0886560752987861,0.4148623943328857,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.8784484863281,1.0,0.40635746717453,0.8774889707565308,0.8774889707565308,1.0,1.0,-1.9915794134140008,0.8882537484169006,1.103325605392456,0.4322812557220459,0.8172977566719055,0.8172977566719055,0.0,99.64683532714844,98.0,50796.66796875,0.0,786.2941284179688,1.0,279.9580078125,283.4959716796875,301.10076904296875,302.4508056640625,293.1499938964844,293.1499938964844,280.25,40969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.425090074539185,3.4251129627227783,7.827756576261891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.12744140625,0.0,1331.935791015625,1895.4371337890625,0.0,4300.0,0.8596925139427185,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612476348876953,0.2434589564800262,0.2219451814889907,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632240295410156,0.3589692115783691,0.3427665531635284,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6306665539741516,0.3913400769233703,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126783967018127,0.2961213588714599,0.2834909558296203,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533389151096344,0.0865735635161399,0.4055111408233642,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051429033279419,0.8779882788658142,0.8779882788658142,1.0,1.0,-1.9745715856552124,0.880118727684021,1.0944528579711914,0.4278703331947326,0.907624900341034,0.907624900341034,0.0,100.51470947265624,101.0,50066.984375,0.0,774.9240112304688,1.0,280.2411193847656,283.60797119140625,301.0541381835937,302.2978210449219,293.1499938964844,293.1499938964844,279.95001220703125,33338.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5570859909057617,3.5571086406707764,8.442712555734033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4931640625,0.0,1412.826171875,1895.4371337890625,0.0,4300.0,0.8820980191230774,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612476348876953,0.2434589564800262,0.2219451814889907,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632240295410156,0.3589692115783691,0.3427665531635284,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6306665539741516,0.3913400769233703,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126783967018127,0.2961213588714599,0.2834909558296203,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533389151096344,0.0865735635161399,0.4055111408233642,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051429033279419,0.8779882788658142,0.8779882788658142,1.0,1.0,-1.9745715856552124,0.880118727684021,1.0944528579711914,0.4278703331947326,0.907624900341034,0.907624900341034,0.0,100.51470947265624,101.0,50066.984375,0.0,774.9240112304688,1.0,280.2411193847656,283.60797119140625,301.0541381835937,302.2978210449219,293.1499938964844,293.1499938964844,279.95001220703125,33338.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5570859909057617,3.5571086406707764,8.442712555734033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4931640625,0.0,1412.826171875,1895.4371337890625,0.0,4300.0,0.8820980191230774,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586652040481567,0.2420674711465835,0.2209100127220153,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.860310971736908,0.3570813834667206,0.3412047922611236,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6275807619094849,0.393559992313385,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099386096000671,0.2945192158222198,0.2821630835533142,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5297074317932129,0.0854601189494133,0.4009276628494262,284.8448181152344,284.95001220703125,302.64697265625,297.61236572265625,299.5208435058594,296.9895324707031,284.83465576171875,1.0,0.4048399627208709,0.8782379627227783,0.8782379627227783,1.0,1.0,-1.967020869255066,0.8765045404434204,1.0905163288116455,0.4259377121925354,0.8038460612297058,0.8038460612297058,0.0,101.1807861328125,101.0,50400.71484375,0.0,770.8621215820312,1.0,280.0001525878906,283.4573974609375,301.09112548828125,302.47216796875,293.1499938964844,293.1499938964844,279.95001220703125,39258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4886415004730225,3.488664388656616,8.12093389868096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.625,0.0,1384.2498779296875,1895.4371337890625,0.0,4300.0,0.8685362339019775,1.0,0.0,3.0,1.0,0.0
17693760,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.755403995513916,0.2405596673488617,0.2195965647697448,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567426204681396,0.3550729751586914,0.3393587470054626,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6239704489707947,0.3964163064956665,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806492269039154,0.2928156554698944,0.2806037366390228,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5254944562911987,0.0842733979225158,0.3959076106548309,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.89874267578125,1.0,0.4046522974967956,0.8784146308898926,0.8784146308898926,1.0,1.0,-1.9587559700012207,0.8725435733795166,1.086212396621704,0.4238108694553375,0.8033203482627869,0.8033203482627869,0.0,102.0816879272461,89.0,49811.75,0.0,767.0137939453125,1.0,279.9591979980469,283.5394897460937,301.0850830078125,302.36993408203125,293.1499938964844,293.1499938964844,280.25,41237.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3221447467803955,3.3221664428710938,7.364281486843538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2509765625,0.0,1233.7587890625,1895.4371337890625,0.0,4300.0,0.8384009599685669,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553684711456299,0.2383521944284439,0.217398315668106,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8567992448806763,0.3518243432044983,0.3360781967639923,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61857670545578,0.3925048410892486,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064398765563965,0.2900233566761017,0.2777817547321319,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.52201247215271,0.0820623487234115,0.3855037987232208,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.97479248046875,1.0,0.3991580307483673,0.8787679076194763,0.8787679076194763,1.0,1.0,-1.9316074848175049,0.8594968914985657,1.0721105337142944,0.4169005453586578,0.877917468547821,0.877917468547821,0.0,99.9098129272461,77.0,48907.18359375,0.0,737.6343994140625,1.0,280.24029541015625,283.62554931640625,301.0377502441406,302.21563720703125,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456407308578491,3.456429004669189,7.971556783559208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.58154296875,0.0,1311.648193359375,1895.4371337890625,0.0,4300.0,0.8596831560134888,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553684711456299,0.2383521944284439,0.217398315668106,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8567992448806763,0.3518243432044983,0.3360781967639923,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61857670545578,0.3925048410892486,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064398765563965,0.2900233566761017,0.2777817547321319,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.52201247215271,0.0820623487234115,0.3855037987232208,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.97479248046875,1.0,0.3991580307483673,0.8787679076194763,0.8787679076194763,1.0,1.0,-1.9316074848175049,0.8594968914985657,1.0721105337142944,0.4169005453586578,0.877917468547821,0.877917468547821,0.0,99.9098129272461,77.0,48907.18359375,0.0,737.6343994140625,1.0,280.24029541015625,283.62554931640625,301.0377502441406,302.21563720703125,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.456407308578491,3.456429004669189,7.971556783559208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.58154296875,0.0,1311.648193359375,1895.4371337890625,0.0,4300.0,0.8596831560134888,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7601923942565918,0.0,0.2153485268354416,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623381853103638,0.0,0.3329484164714813,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.0,0.3813104927539825,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115617632865906,0.0,0.2750574350357055,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223866105079651,0.0,0.3751879036426544,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8791211843490601,0.8791211843490601,1.0,1.0,-1.896290063858032,0.8425576090812683,1.0537325143814087,0.4078299403190613,0.0,0.0,0.0,94.82102966308594,60.0,47824.81640625,0.0,693.138916015625,0.0,280.54150390625,283.6904602050781,301.0114440917969,302.1181030273437,293.1499938964844,293.1499938964844,278.1499938964844,31067.958984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638833284378052,3.6388564109802246,8.835224889480742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.990966796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7601923942565918,0.0,0.2153485268354416,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623381853103638,0.0,0.3329484164714813,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.0,0.3813104927539825,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115617632865906,0.0,0.2750574350357055,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223866105079651,0.0,0.3751879036426544,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8791211843490601,0.8791211843490601,1.0,1.0,-1.896290063858032,0.8425576090812683,1.0537325143814087,0.4078299403190613,0.0,0.0,0.0,94.82102966308594,60.0,47824.81640625,0.0,693.138916015625,0.0,280.54150390625,283.6904602050781,301.0114440917969,302.1181030273437,293.1499938964844,293.1499938964844,278.1499938964844,31067.958984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638833284378052,3.6388564109802246,8.835224889480742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.990966796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0011732453713193,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.3822689950466156,0.0,0.0012354991631582,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.3822689950466156,0.0,0.0009125473443418,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.3822689950466156,0.0,0.0012354931095615,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0058605037629604,293.5887756347656,294.1499938964844,302.5292053222656,297.6171569824219,296.7820739746094,297.3001708984375,284.9098815917969,0.0,0.0,0.6878249049186707,0.6878249049186707,1.0,1.0,-0.0125008020550012,0.0127519834786653,-0.0002511813072487,-0.0155984591692686,0.0,0.0,0.0,-0.0661021843552589,60.0,2767.092041015625,0.0,-1.0654570360202342e-05,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,-7.188646122813226e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.327310652356217e-14,-9.328615083094989e-14,-3.050225148368051e-19,-5.312840879040381e-12,-5.312831338061264e-12,-9.571222495428604e-18,0.0,0.0,-0.0,0.0,0.0,1.4494913658930808e-23,6.763889796175919e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0008748933323659,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0013119432842358,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0016529847634956,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.0010987820569425,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0017978091491386,293.3973693847656,294.1499938964844,302.51177978515625,297.618408203125,297.3102111816406,297.9514465332031,284.0128173828125,0.0,0.0,0.527472734451294,0.527472734451294,1.0,1.0,-0.0057878568768501,0.0082957427948713,-0.0025078856851905,-0.0189502295106649,0.0,0.0,0.0,-0.0322603546082973,60.0,1422.5670166015625,0.0,-4.455279395187972e-06,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.776935339569296e-25,-3.2711017229459268e-25,-3.7113052806918477e-28,3.1902883844679933e-18,3.188038246406697e-18,2.2501235210131685e-21,0.0,0.0,-0.0,0.0,0.0,1.891752926838503e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,9.873595263343304e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001042792355292,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,7.755412661936134e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.0001041126961354,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,0.000491194310598,293.2891845703125,294.1499938964844,302.4735717773437,297.6230773925781,297.4333801269531,299.3100280761719,283.5362243652344,0.0,0.0,0.1758242398500442,0.1758242398500442,1.0,1.0,-0.0001903953088913,0.0008768856059759,-0.0006864902679808,-0.0260717421770095,0.0,0.0,0.0,-0.0053690900094807,60.0,323.10284423828125,0.0,-7.53201661041203e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.259066670195848e-41,-1.547594024000328e-41,-8.081288243761219e-42,7.565809088303402e-21,3.889372947965576e-21,3.676436140337826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,9.873595263343304e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001042792355292,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,7.755412661936134e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.0001041126961354,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,0.000491194310598,293.2891845703125,294.1499938964844,302.4735717773437,297.6230773925781,297.4333801269531,299.3100280761719,283.5362243652344,0.0,0.0,0.1758242398500442,0.1758242398500442,1.0,1.0,-0.0001903953088913,0.0008768856059759,-0.0006864902679808,-0.0260717421770095,0.0,0.0,0.0,-0.0053690900094807,60.0,323.10284423828125,0.0,-7.53201661041203e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.259066670195848e-41,-1.547594024000328e-41,-8.081288243761219e-42,7.565809088303402e-21,3.889372947965576e-21,3.676436140337826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,9.883779421215876e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,0.0001040883435052,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,7.689107587793842e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788513183594,0.0,0.0,0.0001040844945237,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.0004936664481647,293.3169860839844,294.1499938964844,302.4544677734375,297.62628173828125,297.1759338378906,299.26123046875,283.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0006021311855874,4.110603057938533e-08,-0.0006021723384037,-0.0279329549521207,0.0,0.0,0.0,-0.0017204449977725,60.0,194.7010040283203,-0.0,-7.561141757150835e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.714683019310907e-21,3.859597273191151e-21,3.855085746119756e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,9.771875193109736e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0001029038758133,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44708251953125,0.0,0.0,7.60056427679956e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47052001953125,0.0,0.0,0.0001029033301165,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,0.0004881165223196,293.29693603515625,294.1499938964844,302.43536376953125,297.63006591796875,297.2222595214844,299.9178771972656,283.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041182084009,1.0679226392085184e-08,0.0010411713737994,-0.0270249713212251,0.0,0.0,0.0,-0.0101069826632738,60.0,107.73275756835938,0.0,-7.391165723902304e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.71780352586002e-21,3.8589728487639015e-21,3.8588310809929016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,9.772842895472422e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001029138584272,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,7.601265679113567e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0001029134218697,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0004881662607658,293.251953125,294.1499938964844,302.39715576171875,297.6390991210937,297.3179931640625,300.843017578125,283.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691768359549773e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,53.77694320678711,0.0,-7.392637968450799e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717904500055889e-21,3.858952250027944e-21,3.858952250027944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,9.772842895472422e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001029138584272,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,7.601265679113567e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0001029134218697,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0004881662607658,293.251953125,294.1499938964844,302.39715576171875,297.6390991210937,297.3179931640625,300.843017578125,283.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691768359549773e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,53.77694320678711,0.0,-7.392637968450799e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717904500055889e-21,3.858952250027944e-21,3.858952250027944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,9.774312638910489e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.000102929334389,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,7.602408004458994e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.0001029288978315,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.0004882397479377,293.2261962890625,294.1499938964844,302.37579345703125,297.6449279785156,297.3705444335937,301.1950378417969,283.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710079934028728e-08,0.001041431678459,-0.0271057374775409,0.0,0.0,0.0,-0.0101222600787878,60.0,45.92667388916016,0.0,-7.394861967213728e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.717904500055889e-21,3.858952250027944e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,9.776006481843068e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0,0.0001029471604852,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,7.6037242251914e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42755126953125,0.0,0.0,0.0001029467239277,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47998046875,0.0,0.0,0.0004883243818767,293.2056884765625,294.1499938964844,302.3590087890625,297.64990234375,297.4112854003906,301.4135131835937,283.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731177724210283e-08,0.0010416120057925,-0.0271609649062156,0.0,0.0,0.0,-0.0101327188313007,60.0,42.72423553466797,0.0,-7.397424184318879e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858952250027944e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,9.78194148046896e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001030096464091,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,7.608338637510315e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0001030092171276,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,0.000488620949909,293.15826416015625,294.1499938964844,302.3208923339844,297.66217041015625,297.5021667480469,301.75799560546875,283.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.0805123906720835e-08,0.00104224414099,-0.0273545235395431,0.0,0.0,0.0,-0.0101693766191601,60.0,39.46904754638672,0.0,-7.406408997212567e-08,0.0,281.0646667480469,283.8597106933594,301.4249267578125,301.5484619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.717903692262322e-21,3.858951846131161e-21,3.858951846131161e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
